time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205320,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7305219173431396,0.3579393029212951,0.3292627930641174,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8640850186347961,0.6072423458099365,0.580791175365448,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8904635310173035,0.6651661992073059,0.4688093662261963,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7839872241020203,0.4475688636302948,0.4308719635009765,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6432366967201233,0.2433019876480102,1.1318048238754272,284.9074401855469,284.95001220703125,302.0492858886719,292.3669738769531,298.4528503417969,297.1393737792969,284.9078063964844,1.0,0.7086836099624634,0.3394315838813782,0.3394315838813782,1.0,1.0,-3.532395362854004,0.8887056112289429,2.6436896324157715,-0.0554994009435176,0.8346485495567322,0.8346485495567322,0.0,287.09063720703125,292.0,59017.16796875,0.0,4246.09033203125,1.0,278.85894775390625,282.9374694824219,295.3846435546875,299.2030334472656,293.1499938964844,293.1499938964844,279.1499938964844,38680.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487597346305848,1.0,0.0,0.0,3.4582252502441406,3.458247900009156,7.97994403001212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.34619140625,0.0,1349.0933837890625,1895.4371337890625,0.0,3851.7822265625,0.8649865388870239,1.0,0.0,3.0,1.0,0.0
18205380,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7282673120498657,0.3571399450302124,0.3285214006900787,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8611040711402893,0.6056436896324158,0.5792495012283325,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8878570199012756,0.664746105670929,0.4684457182884216,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7815219163894653,0.446903795003891,0.4302514493465423,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.641352117061615,0.2428863793611526,1.1303093433380127,284.9927978515625,284.95001220703125,302.047119140625,292.3717956542969,298.4504089355469,297.1365966796875,284.991943359375,1.0,0.7095150947570801,0.339325875043869,0.339325875043869,1.0,1.0,-3.5266621112823486,0.886637806892395,2.640024423599243,-0.0561429597437381,0.9118899703025818,0.9118899703025818,0.0,290.2059631347656,295.0,58314.234375,0.0,4249.77392578125,1.0,279.1408996582031,283.04669189453125,295.3462829589844,299.0516052246094,293.1499938964844,293.1499938964844,278.8500061035156,33617.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401147365570068,1.0,0.0,0.0,3.5693519115448,3.5693745613098145,8.50103901939292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.814453125,0.0,1427.845703125,1895.4371337890625,0.0,3773.48828125,0.8854922652244568,1.0,0.0,3.0,1.0,0.0
18205440,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7282673120498657,0.3571399450302124,0.3285214006900787,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8611040711402893,0.6056436896324158,0.5792495012283325,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8878570199012756,0.664746105670929,0.4684457182884216,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7815219163894653,0.446903795003891,0.4302514493465423,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.641352117061615,0.2428863793611526,1.1303093433380127,284.9927978515625,284.95001220703125,302.047119140625,292.3717956542969,298.4504089355469,297.1365966796875,284.991943359375,1.0,0.7095150947570801,0.339325875043869,0.339325875043869,1.0,1.0,-3.5266621112823486,0.886637806892395,2.640024423599243,-0.0561429597437381,0.9118899703025818,0.9118899703025818,0.0,290.2059631347656,295.0,58314.234375,0.0,4249.77392578125,1.0,279.1408996582031,283.04669189453125,295.3462829589844,299.0516052246094,293.1499938964844,293.1499938964844,278.8500061035156,33617.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401147365570068,1.0,0.0,0.0,3.5693519115448,3.5693745613098145,8.50103901939292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.814453125,0.0,1427.845703125,1895.4371337890625,0.0,3773.48828125,0.8854922652244568,1.0,0.0,3.0,1.0,0.0
18205500,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7270405888557434,0.3563213646411896,0.3280873000621795,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8595179915428162,0.604388415813446,0.5784100294113159,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8864386677742004,0.6639549136161804,0.4681985676288605,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.780193567276001,0.4462230205535888,0.4298880696296692,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6403263807296753,0.2424618005752563,1.129352331161499,284.87725830078125,284.95001220703125,302.04547119140625,292.373779296875,298.44744873046875,297.1332397460937,284.87701416015625,1.0,0.7098993062973022,0.3392730355262756,0.3392730355262756,1.0,1.0,-3.5232529640197754,0.8854352235794067,2.637817859649658,-0.0563777387142181,0.8293878436088562,0.8293878436088562,0.0,291.87872314453125,295.0,59003.11328125,0.0,4250.8603515625,1.0,278.9002685546875,282.9115905761719,295.4020080566406,299.25897216796875,293.1499938964844,293.1499938964844,278.8500061035156,38473.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458355903625488,1.0,0.0,0.0,3.517604351043701,3.517627716064453,8.256334922407405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.2763671875,0.0,1408.6375732421875,1895.4371337890625,0.0,3825.36962890625,0.8752516508102417,1.0,0.0,3.0,1.0,0.0
18205560,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7253897190093994,0.3554000556468963,0.3273379504680633,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8575011491775513,0.6030136942863464,0.5772042274475098,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8845247030258179,0.6630316376686096,0.4676117300987243,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7784443497657776,0.4454240798950195,0.4292335212230682,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6389533877372742,0.2419249415397644,1.1274899244308472,284.90606689453125,284.95001220703125,302.04351806640625,292.3755187988281,298.4436950683594,297.1288452148437,284.90679931640625,1.0,0.7101149559020996,0.3392583727836609,0.3392583727836609,1.0,1.0,-3.5171713829040527,0.8835396766662598,2.633631706237793,-0.0566405542194843,0.8294124603271484,0.8294124603271484,0.0,293.86328125,298.0,58708.109375,0.0,4246.79248046875,1.0,278.8588256835937,282.94268798828125,295.3929748535156,299.19500732421875,293.1499938964844,293.1499938964844,279.1499938964844,38976.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473118185997008,1.0,0.0,0.0,3.435148239135742,3.4351706504821777,7.873798040236579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.6298828125,0.0,1327.9764404296875,1895.4371337890625,0.0,3838.712646484375,0.8601557612419128,1.0,0.0,3.0,1.0,0.0
18205620,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7230256795883179,0.3544042706489563,0.3264009654521942,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8545025587081909,0.6011873483657837,0.5754285454750061,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8818678259849548,0.6623679399490356,0.467065691947937,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7758875489234924,0.4445139169692993,0.4283592998981476,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6368732452392578,0.2412152737379074,1.1245445013046265,284.98956298828125,284.95001220703125,302.0384826660156,292.3781433105469,298.43927001953125,297.1244506835937,284.9887390136719,1.0,0.7105913162231445,0.3392290472984314,0.3392290472984314,1.0,1.0,-3.508652448654175,0.8808704614639282,2.627782106399536,-0.0571110285818576,0.9037908315658568,0.9037908315658568,0.0,296.9236755371094,301.0,57969.2578125,0.0,4242.7919921875,1.0,279.14068603515625,283.0506286621094,295.351318359375,299.03680419921875,293.1499938964844,293.1499938964844,278.8500061035156,33754.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938364803791046,1.0,0.0,0.0,3.5443060398101807,3.544328689575196,8.382155556319049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.9375,0.0,1402.412353515625,1895.4371337890625,0.0,3757.565673828125,0.8799789547920227,1.0,0.0,3.0,1.0,0.0
18205680,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7230256795883179,0.3544042706489563,0.3264009654521942,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8545025587081909,0.6011873483657837,0.5754285454750061,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8818678259849548,0.6623679399490356,0.467065691947937,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7758875489234924,0.4445139169692993,0.4283592998981476,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6368732452392578,0.2412152737379074,1.1245445013046265,284.98956298828125,284.95001220703125,302.0384826660156,292.3781433105469,298.43927001953125,297.1244506835937,284.9887390136719,1.0,0.7105913162231445,0.3392290472984314,0.3392290472984314,1.0,1.0,-3.508652448654175,0.8808704614639282,2.627782106399536,-0.0571110285818576,0.9037908315658568,0.9037908315658568,0.0,296.9236755371094,301.0,57969.2578125,0.0,4242.7919921875,1.0,279.14068603515625,283.0506286621094,295.351318359375,299.03680419921875,293.1499938964844,293.1499938964844,278.8500061035156,33754.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938364803791046,1.0,0.0,0.0,3.5443060398101807,3.544328689575196,8.382155556319049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.9375,0.0,1402.412353515625,1895.4371337890625,0.0,3757.565673828125,0.8799789547920227,1.0,0.0,3.0,1.0,0.0
18205740,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7201290130615234,0.3525455594062805,0.3250879049301147,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8510136008262634,0.5984154939651489,0.5732221603393555,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8786159157752991,0.6604893803596497,0.4660971462726593,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.772854745388031,0.4428725242614746,0.4271643459796905,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6344263553619385,0.2400547415018081,1.120714545249939,284.9065856933594,284.95001220703125,302.0320739746094,292.3796691894531,298.431396484375,297.11627197265625,284.90673828125,1.0,0.7109053730964661,0.3391997218132019,0.3391997218132019,1.0,1.0,-3.497221231460572,0.8773110508918762,2.61991024017334,-0.0575201734900474,0.8232593536376953,0.8232593536376953,0.0,300.4466857910156,304.0,58309.453125,0.0,4233.916015625,1.0,278.8593139648437,282.9510498046875,295.395263671875,299.1730651855469,293.1499938964844,293.1499938964844,279.1499938964844,38929.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452334642410278,1.0,0.0,0.0,3.4058241844177246,3.40584659576416,7.739943157503149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.9501953125,0.0,1298.5543212890625,1895.4371337890625,0.0,3819.921630859375,0.8536545038223267,1.0,0.0,3.0,1.0,0.0
18205800,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7201290130615234,0.3525455594062805,0.3250879049301147,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8510136008262634,0.5984154939651489,0.5732221603393555,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8786159157752991,0.6604893803596497,0.4660971462726593,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.772854745388031,0.4428725242614746,0.4271643459796905,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6344263553619385,0.2400547415018081,1.120714545249939,284.9065856933594,284.95001220703125,302.0320739746094,292.3796691894531,298.431396484375,297.11627197265625,284.90673828125,1.0,0.7109053730964661,0.3391997218132019,0.3391997218132019,1.0,1.0,-3.497221231460572,0.8773110508918762,2.61991024017334,-0.0575201734900474,0.8232593536376953,0.8232593536376953,0.0,300.4466857910156,304.0,58309.453125,0.0,4233.916015625,1.0,278.8593139648437,282.9510498046875,295.395263671875,299.1730651855469,293.1499938964844,293.1499938964844,279.1499938964844,38929.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452334642410278,1.0,0.0,0.0,3.4058241844177246,3.40584659576416,7.739943157503149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.9501953125,0.0,1298.5543212890625,1895.4371337890625,0.0,3819.921630859375,0.8536545038223267,1.0,0.0,3.0,1.0,0.0
18205860,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7177413105964661,0.3514327108860016,0.3240520656108856,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8481191992759705,0.5964473485946655,0.5713224411010742,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8760336637496948,0.6596525311470032,0.4654410481452942,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7703490853309631,0.441813588142395,0.4261538088321686,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6323224902153015,0.2391815334558487,1.117016315460205,284.9874572753906,284.95001220703125,302.0242614746094,292.380126953125,298.4261474609375,297.1118469238281,284.9866943359375,1.0,0.7111582159996033,0.3392783105373382,0.3392783105373382,1.0,1.0,-3.487233161926269,0.8745235204696655,2.6127095222473145,-0.0576740466058254,0.8950487375259399,0.8950487375259399,0.0,303.3900451660156,292.0,57539.390625,0.0,4225.38671875,1.0,279.1404113769531,283.0574645996094,295.3522033691406,299.01190185546875,293.1499938964844,293.1499938964844,279.45001220703125,33829.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360917806625366,1.0,0.0,0.0,3.511497259140014,3.51151967048645,8.227690955209255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.0595703125,0.0,1368.8427734375,1895.4371337890625,0.0,3736.848876953125,0.8726894855499268,1.0,0.0,3.0,1.0,0.0
18205920,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7177413105964661,0.3514327108860016,0.3240520656108856,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8481191992759705,0.5964473485946655,0.5713224411010742,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8760336637496948,0.6596525311470032,0.4654410481452942,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7703490853309631,0.441813588142395,0.4261538088321686,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6323224902153015,0.2391815334558487,1.117016315460205,284.9874572753906,284.95001220703125,302.0242614746094,292.380126953125,298.4261474609375,297.1118469238281,284.9866943359375,1.0,0.7111582159996033,0.3392783105373382,0.3392783105373382,1.0,1.0,-3.487233161926269,0.8745235204696655,2.6127095222473145,-0.0576740466058254,0.8950487375259399,0.8950487375259399,0.0,303.3900451660156,292.0,57539.390625,0.0,4225.38671875,1.0,279.1404113769531,283.0574645996094,295.3522033691406,299.01190185546875,293.1499938964844,293.1499938964844,279.45001220703125,33829.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360917806625366,1.0,0.0,0.0,3.511497259140014,3.51151967048645,8.227690955209255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.0595703125,0.0,1368.8427734375,1895.4371337890625,0.0,3736.848876953125,0.8726894855499268,1.0,0.0,3.0,1.0,0.0
18205980,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7190254926681519,0.3505179286003113,0.3230650126934051,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8496140837669373,0.59470134973526,0.5695079565048218,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8782636523246765,0.6590535640716553,0.4648984372615814,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7719951868057251,0.4409528076648712,0.4251646995544433,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6333181858062744,0.2384652495384216,1.112947940826416,285.0370178222656,284.95001220703125,302.0150451660156,292.3795166015625,298.4217834472656,297.109375,285.03436279296875,1.0,0.7074886560440063,0.339356929063797,0.339356929063797,1.0,1.0,-3.477133274078369,0.8717053532600403,2.6054279804229736,-0.057707205414772,0.989315152168274,0.989315152168274,0.0,298.9901428222656,280.0,57002.9609375,0.0,4172.97705078125,1.0,279.4411315917969,283.12872314453125,295.3573913574219,298.96942138671875,293.1499938964844,293.1499938964844,279.1499938964844,31369.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290738105773926,1.0,0.0,0.0,3.69879150390625,3.698815107345581,9.128784768108744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.6220703125,0.0,1553.0260009765625,1895.4371337890625,0.0,3672.6484375,0.9128941297531128,1.0,0.0,3.0,1.0,0.0
18206040,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7190254926681519,0.3505179286003113,0.3230650126934051,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8496140837669373,0.59470134973526,0.5695079565048218,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8782636523246765,0.6590535640716553,0.4648984372615814,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7719951868057251,0.4409528076648712,0.4251646995544433,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6333181858062744,0.2384652495384216,1.112947940826416,285.0370178222656,284.95001220703125,302.0150451660156,292.3795166015625,298.4217834472656,297.109375,285.03436279296875,1.0,0.7074886560440063,0.339356929063797,0.339356929063797,1.0,1.0,-3.477133274078369,0.8717053532600403,2.6054279804229736,-0.057707205414772,0.989315152168274,0.989315152168274,0.0,298.9901428222656,280.0,57002.9609375,0.0,4172.97705078125,1.0,279.4411315917969,283.12872314453125,295.3573913574219,298.96942138671875,293.1499938964844,293.1499938964844,279.1499938964844,31369.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290738105773926,1.0,0.0,0.0,3.69879150390625,3.698815107345581,9.128784768108744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.6220703125,0.0,1553.0260009765625,1895.4371337890625,0.0,3672.6484375,0.9128941297531128,1.0,0.0,3.0,1.0,0.0
18206100,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7201175093650818,0.3495183885097503,0.322323590517044,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8509844541549683,0.5932236909866333,0.5683162212371826,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8800345063209534,0.6579670310020447,0.4643551111221313,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7734066247940063,0.4400647580623626,0.4244493544101715,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6342554092407227,0.237852931022644,1.1102899312973022,284.8841857910156,284.95001220703125,302.00994873046875,292.3788146972656,298.41778564453125,297.1060485839844,284.8795166015625,1.0,0.7048646807670593,0.339396208524704,0.339396208524704,1.0,1.0,-3.4701082706451416,0.8696926832199097,2.600415706634521,-0.0577225163578987,0.8915153741836548,0.8915153741836548,0.0,295.4920959472656,280.0,57980.3828125,0.0,4134.0849609375,1.0,279.1960754394531,282.95001220703125,295.41973876953125,299.2045288085937,293.1499938964844,293.1499938964844,279.1499938964844,35516.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365804195404052,1.0,0.0,0.0,3.702073097229004,3.7020976543426514,9.14499082682596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.21484375,0.0,1588.2110595703125,1895.4371337890625,0.0,3741.3056640625,0.9145731329917908,1.0,0.0,3.0,1.0,0.0
18206160,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.720952570438385,0.348294585943222,0.3211463391780853,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.852178692817688,0.5914856791496277,0.5666121244430542,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8815769553184509,0.6565694212913513,0.4633354246616363,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7746350765228271,0.4389484524726867,0.4233265817165375,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6350243091583252,0.237070232629776,1.1064170598983765,284.8836364746094,284.95001220703125,302.0044860839844,292.3778381347656,298.4124755859375,297.1009216308594,284.8846740722656,1.0,0.7016989588737488,0.3394525051116943,0.3394525051116943,1.0,1.0,-3.4594147205352783,0.8666170835494995,2.5927977561950684,-0.0578694865107536,0.867267906665802,0.867267906665802,0.0,291.7792053222656,268.0,57644.13671875,0.0,4084.69091796875,1.0,279.1572265625,282.9573059082031,295.40985107421875,299.1468200683594,293.1499938964844,293.1499938964844,279.45001220703125,38285.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939677894115448,1.0,0.0,0.0,3.623790264129639,3.623814344406128,8.762326046962698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.3603515625,0.0,1521.178466796875,1895.4371337890625,0.0,3769.515380859375,0.9008839130401612,1.0,0.0,3.0,1.0,0.0
18206220,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7243905663490295,0.3470204174518585,0.3193908035755157,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.856587827205658,0.5892576575279236,0.5638620257377625,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8869439959526062,0.6553900241851807,0.4619669616222381,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.778969407081604,0.437650591135025,0.4215132594108581,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6379108428955078,0.2360208928585052,1.0993645191192627,284.9847717285156,284.95001220703125,301.9925537109375,292.3750915527344,298.40625,297.0966491699219,284.9837646484375,1.0,0.6947224736213684,0.339565098285675,0.339565098285675,1.0,1.0,-3.441681146621704,0.8615836501121521,2.5800974369049072,-0.05819983035326,0.945754885673523,0.945754885673523,0.0,282.04833984375,256.0,56628.40234375,0.0,3982.401123046875,1.0,279.4421081542969,283.0867004394531,295.3512268066406,298.9588928222656,293.1499938964844,293.1499938964844,279.1499938964844,33913.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311928153038024,1.0,0.0,0.0,3.714485883712769,3.714510202407837,9.206418098983704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.76171875,0.0,1590.21435546875,1895.4371337890625,0.0,3692.06982421875,0.9182970523834229,1.0,0.0,3.0,1.0,0.0
18206280,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7243905663490295,0.3470204174518585,0.3193908035755157,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.856587827205658,0.5892576575279236,0.5638620257377625,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8869439959526062,0.6553900241851807,0.4619669616222381,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.778969407081604,0.437650591135025,0.4215132594108581,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6379108428955078,0.2360208928585052,1.0993645191192627,284.9847717285156,284.95001220703125,301.9925537109375,292.3750915527344,298.40625,297.0966491699219,284.9837646484375,1.0,0.6947224736213684,0.339565098285675,0.339565098285675,1.0,1.0,-3.441681146621704,0.8615836501121521,2.5800974369049072,-0.05819983035326,0.945754885673523,0.945754885673523,0.0,282.04833984375,256.0,56628.40234375,0.0,3982.401123046875,1.0,279.4421081542969,283.0867004394531,295.3512268066406,298.9588928222656,293.1499938964844,293.1499938964844,279.1499938964844,33913.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311928153038024,1.0,0.0,0.0,3.714485883712769,3.714510202407837,9.206418098983704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.76171875,0.0,1590.21435546875,1895.4371337890625,0.0,3692.06982421875,0.9182970523834229,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7270870208740234,0.3456644117832184,0.3181858956813812,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8600878715515137,0.5871984958648682,0.5619680881500244,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8911136388778687,0.6538556218147278,0.4609968960285187,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7823891639709473,0.4363678395748138,0.420274943113327,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.640252947807312,0.235104888677597,1.0946511030197144,284.86395263671875,284.95001220703125,301.9837341308594,292.3726501464844,298.4003601074219,297.09210205078125,284.86688232421875,1.0,0.689689576625824,0.3396411836147308,0.3396411836147308,1.0,1.0,-3.429640531539917,0.8581539392471313,2.571486473083496,-0.0582739412784576,0.8450713157653809,0.8450713157653809,0.0,274.9534606933594,256.0,57101.68359375,0.0,3910.628173828125,1.0,279.1748352050781,282.95196533203125,295.4020080566406,299.1307373046875,293.1499938964844,293.1499938964844,279.1499938964844,40146.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380441904067992,1.0,0.0,0.0,3.60929536819458,3.609319686889648,8.692368282936513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.591796875,0.0,1519.0274658203125,1895.4371337890625,0.0,3754.64599609375,0.8981723785400391,1.0,0.0,3.0,1.0,0.0
18206400,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7282432913780212,0.3450156152248382,0.3174433410167694,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8616588711738586,0.5862106680870056,0.5608689785003662,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8929759860038757,0.653125524520874,0.4603499472141266,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7839178442955017,0.4357388615608215,0.4195290505886078,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6412839293479919,0.2346420586109161,1.0919498205184937,284.8860778808594,284.95001220703125,301.9792785644531,292.3713073730469,298.3974304199219,297.0897521972656,284.8875427246094,1.0,0.6871326565742493,0.3396776616573334,0.3396776616573334,1.0,1.0,-3.4225027561187744,0.8560949563980103,2.5664076805114746,-0.0584058724343776,0.8438675999641418,0.8438675999641418,0.0,271.6017150878906,244.0,56876.40234375,0.0,3873.298095703125,1.0,279.1575622558594,282.97564697265625,295.3876647949219,299.0794372558594,293.1499938964844,293.1499938964844,279.45001220703125,39851.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938241481781006,1.0,0.0,0.0,3.558065414428711,3.558089256286621,8.447362915831036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.86767578125,0.0,1461.366943359375,1895.4371337890625,0.0,3756.44287109375,0.8879924416542053,1.0,0.0,3.0,1.0,0.0
18206460,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7332995533943176,0.3439391255378723,0.3158440291881561,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8682321310043335,0.5841608047485352,0.5582627654075623,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9006229639053345,0.6521455645561218,0.459116667509079,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7902213335037231,0.4345760643482208,0.4178014993667602,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6456839442253113,0.233682245016098,1.0849974155426023,284.9870300292969,284.95001220703125,301.9646911621094,292.3664855957031,298.3921203613281,297.0877685546875,284.9861755371094,1.0,0.6792382597923279,0.3399892747402191,0.3399892747402191,1.0,1.0,-3.405517339706421,0.8518710136413574,2.5536463260650635,-0.0580940283834934,0.9238718152046204,0.9238718152046204,0.0,260.0455627441406,232.0,55885.62109375,0.0,3764.22705078125,1.0,279.4416198730469,283.1040954589844,295.33349609375,298.89337158203125,293.1499938964844,293.1499938964844,279.1499938964844,34180.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278441667556764,1.0,0.0,0.0,3.647627353668213,3.647650957107544,8.877981372279464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.3271484375,0.0,1516.9244384765625,1895.4371337890625,0.0,3661.36474609375,0.903468668460846,1.0,0.0,3.0,1.0,0.0
18206520,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7332995533943176,0.3439391255378723,0.3158440291881561,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8682321310043335,0.5841608047485352,0.5582627654075623,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9006229639053345,0.6521455645561218,0.459116667509079,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7902213335037231,0.4345760643482208,0.4178014993667602,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6456839442253113,0.233682245016098,1.0849974155426023,284.9870300292969,284.95001220703125,301.9646911621094,292.3664855957031,298.3921203613281,297.0877685546875,284.9861755371094,1.0,0.6792382597923279,0.3399892747402191,0.3399892747402191,1.0,1.0,-3.405517339706421,0.8518710136413574,2.5536463260650635,-0.0580940283834934,0.9238718152046204,0.9238718152046204,0.0,260.0455627441406,232.0,55885.62109375,0.0,3764.22705078125,1.0,279.4416198730469,283.1040954589844,295.33349609375,298.89337158203125,293.1499938964844,293.1499938964844,279.1499938964844,34180.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278441667556764,1.0,0.0,0.0,3.647627353668213,3.647650957107544,8.877981372279464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.3271484375,0.0,1516.9244384765625,1895.4371337890625,0.0,3661.36474609375,0.903468668460846,1.0,0.0,3.0,1.0,0.0
18206580,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7383632659912109,0.3420301675796509,0.3139532208442688,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8749592900276184,0.5811947584152222,0.55531245470047,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9085033535957336,0.6499468088150024,0.4575218558311462,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7966300249099731,0.4327245354652405,0.4158417284488678,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6502593755722046,0.23235584795475,1.077660083770752,284.8964233398437,284.95001220703125,301.9487609863281,292.3606262207031,298.3837280273437,297.08251953125,284.8970642089844,1.0,0.6711171269416809,0.3403008878231048,0.3403008878231048,1.0,1.0,-3.386608362197876,0.8470602035522461,2.53954815864563,-0.0576743073761463,0.8324909210205078,0.8324909210205078,0.0,248.741455078125,220.0,56103.89453125,0.0,3653.003173828125,1.0,279.1585388183594,283.0009460449219,295.3730773925781,299.0155334472656,293.1499938964844,293.1499938964844,279.45001220703125,39645.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342238903045654,1.0,0.0,0.0,3.48873257637024,3.488755702972412,8.12135851901985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.3994140625,0.0,1387.11083984375,1895.4371337890625,0.0,3719.7958984375,0.8725512027740479,1.0,0.0,3.0,1.0,0.0
18206640,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7383632659912109,0.3420301675796509,0.3139532208442688,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8749592900276184,0.5811947584152222,0.55531245470047,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9085033535957336,0.6499468088150024,0.4575218558311462,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7966300249099731,0.4327245354652405,0.4158417284488678,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6502593755722046,0.23235584795475,1.077660083770752,284.8964233398437,284.95001220703125,301.9487609863281,292.3606262207031,298.3837280273437,297.08251953125,284.8970642089844,1.0,0.6711171269416809,0.3403008878231048,0.3403008878231048,1.0,1.0,-3.386608362197876,0.8470602035522461,2.53954815864563,-0.0576743073761463,0.8324909210205078,0.8324909210205078,0.0,248.741455078125,220.0,56103.89453125,0.0,3653.003173828125,1.0,279.1585388183594,283.0009460449219,295.3730773925781,299.0155334472656,293.1499938964844,293.1499938964844,279.45001220703125,39645.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342238903045654,1.0,0.0,0.0,3.48873257637024,3.488755702972412,8.12135851901985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.3994140625,0.0,1387.11083984375,1895.4371337890625,0.0,3719.7958984375,0.8725512027740479,1.0,0.0,3.0,1.0,0.0
18206700,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7411595582962036,0.3414276242256164,0.3130137622356415,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8786649703979492,0.5800923705101013,0.5538420677185059,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.913035809993744,0.6493491530418396,0.4567359685897827,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8001131415367126,0.4320718646049499,0.4148445129394531,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6527702808380127,0.2318282276391983,1.0738306045532229,285.0030517578125,284.95001220703125,301.9403076171875,292.3573303222656,298.3807067871094,297.0813903808594,285.0036926269531,1.0,0.6669501066207886,0.3404566943645477,0.3404566943645477,1.0,1.0,-3.3769564628601074,0.8445938229560852,2.532362699508667,-0.0575721971690654,0.9038612842559814,0.9038612842559814,0.0,242.9437866210937,220.0,55205.46484375,0.0,3596.527099609375,1.0,279.3976745605469,283.1311950683594,295.3149719238281,298.7975158691406,293.1499938964844,293.1499938964844,279.45001220703125,34671.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927044689655304,1.0,0.0,0.0,3.5288665294647217,3.5288891792297363,8.309286840813002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.40966796875,0.0,1392.92041015625,1895.4371337890625,0.0,3654.02294921875,0.879047155380249,1.0,0.0,3.0,1.0,0.0
18206760,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7445816397666931,0.3409282565116882,0.3123485147953033,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8830737471580505,0.5790984034538269,0.5526832342147827,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9185256958007812,0.6488767266273499,0.4562470018863678,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8042252063751221,0.431518942117691,0.4140885472297668,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6558178663253784,0.2313801348209381,1.0706641674041748,284.9880065917969,284.95001220703125,301.9315185546875,292.353759765625,298.3782043457031,297.081298828125,284.9866943359375,1.0,0.6628614068031311,0.3406263887882232,0.3406263887882232,1.0,1.0,-3.369457244873047,0.8428200483322144,2.526637315750122,-0.0573061294853687,0.9093477129936218,0.9093477129936218,0.0,236.82456970214844,208.0,55161.66796875,0.0,3543.563720703125,1.0,279.4419250488281,283.119384765625,295.31939697265625,298.8342590332031,293.1499938964844,293.1499938964844,279.1499938964844,33961.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237547516822816,1.0,0.0,0.0,3.586191177368164,3.586214065551758,8.581439487898024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.916015625,0.0,1448.3446044921875,1895.4371337890625,0.0,3623.7685546875,0.8893000483512878,1.0,0.0,3.0,1.0,0.0
18206820,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7478776574134827,0.3400136232376098,0.3115418255329132,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8873483538627625,0.577650249004364,0.5513603091239929,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9239055514335632,0.6478018760681152,0.455586701631546,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8081679940223694,0.4306220114231109,0.4132201373577118,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6588050127029419,0.2307449132204055,1.0672972202301023,284.8717346191406,284.95001220703125,301.9224548339844,292.3499755859375,298.3741760253906,297.079345703125,284.8706359863281,1.0,0.6587421894073486,0.340795487165451,0.340795487165451,1.0,1.0,-3.361017227172852,0.8407529592514038,2.520264148712158,-0.0569990612566471,0.8246927261352539,0.8246927261352539,0.0,230.9548797607422,208.0,55734.5078125,0.0,3490.05078125,1.0,279.2010803222656,282.9862060546875,295.37255859375,299.029052734375,293.1499938964844,293.1499938964844,279.1499938964844,38969.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929109752178192,1.0,0.0,0.0,3.522463798522949,3.522487163543701,8.279161534119339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.44921875,0.0,1417.2928466796875,1895.4371337890625,0.0,3672.978271484375,0.8766658902168274,1.0,0.0,3.0,1.0,0.0
18206880,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7508296966552734,0.3389912843704223,0.3104278743267059,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.891266405582428,0.5760815739631653,0.5496804118156433,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9288517236709596,0.6465868949890137,0.4545857906341553,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8116697669029236,0.4296120405197143,0.4120728969573974,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6615235805511475,0.2300187647342682,1.0631550550460815,284.90045166015625,284.95001220703125,301.9129943847656,292.34588623046875,298.3694763183594,297.0765075683594,284.90142822265625,1.0,0.6544382572174072,0.3409657776355743,0.3409657776355743,1.0,1.0,-3.350096702575684,0.8379290699958801,2.512167692184448,-0.0568344183266162,0.8222329020500183,0.8222329020500183,0.0,225.36346435546875,196.0,55328.37109375,0.0,3432.650634765625,1.0,279.1589050292969,283.02130126953125,295.35894775390625,298.9543151855469,293.1499938964844,293.1499938964844,279.45001220703125,39681.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302442669868468,1.0,0.0,0.0,3.422471284866333,3.422493696212769,7.815790468157502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.68896484375,0.0,1320.286376953125,1895.4371337890625,0.0,3683.3798828125,0.8580288290977478,1.0,0.0,3.0,1.0,0.0
18206940,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7584719657897949,0.33781898021698,0.3087755739688873,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9010027647018432,0.5738883018493652,0.546978235244751,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9409818053245544,0.645374059677124,0.453228235244751,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8200157284736633,0.4283140003681183,0.4102470278739929,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6683812737464905,0.2289797216653823,1.0559216737747192,284.9856872558594,284.95001220703125,301.8931884765625,292.3370056152344,298.36334228515625,297.07537841796875,284.9848022460937,1.0,0.6459046006202698,0.3413051664829254,0.3413051664829254,1.0,1.0,-3.3323299884796143,0.8335189819335938,2.4988110065460205,-0.0564573556184768,0.8949311971664429,0.8949311971664429,0.0,213.40115356445312,184.0,54423.23046875,0.0,3323.718994140625,1.0,279.4405517578125,283.1328125,295.3036499023437,298.773193359375,293.1499938964844,293.1499938964844,279.75,34035.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198675155639648,1.0,0.0,0.0,3.523480176925659,3.523502826690674,8.283940928777156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.9013671875,0.0,1382.7244873046875,1895.4371337890625,0.0,3587.935546875,0.875505805015564,1.0,0.0,3.0,1.0,0.0
18207000,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7584719657897949,0.33781898021698,0.3087755739688873,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9010027647018432,0.5738883018493652,0.546978235244751,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9409818053245544,0.645374059677124,0.453228235244751,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8200157284736633,0.4283140003681183,0.4102470278739929,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6683812737464905,0.2289797216653823,1.0559216737747192,284.9856872558594,284.95001220703125,301.8931884765625,292.3370056152344,298.36334228515625,297.07537841796875,284.9848022460937,1.0,0.6459046006202698,0.3413051664829254,0.3413051664829254,1.0,1.0,-3.3323299884796143,0.8335189819335938,2.4988110065460205,-0.0564573556184768,0.8949311971664429,0.8949311971664429,0.0,213.40115356445312,184.0,54423.23046875,0.0,3323.718994140625,1.0,279.4405517578125,283.1328125,295.3036499023437,298.773193359375,293.1499938964844,293.1499938964844,279.75,34035.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198675155639648,1.0,0.0,0.0,3.523480176925659,3.523502826690674,8.283940928777156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.9013671875,0.0,1382.7244873046875,1895.4371337890625,0.0,3587.935546875,0.875505805015564,1.0,0.0,3.0,1.0,0.0
18207060,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7677136659622192,0.3368573784828186,0.3074611127376556,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9129173755645752,0.5719329118728638,0.5446633696556091,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9545754790306092,0.6444209218025208,0.45221608877182,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.829558253288269,0.4272327721118927,0.408746987581253,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6766610741615295,0.2281188070774078,1.049764633178711,285.04083251953125,284.95001220703125,301.8721008300781,292.3271179199219,298.3580627441406,297.0760803222656,285.0380249023437,1.0,0.6375128030776978,0.3416965007781982,0.3416965007781982,1.0,1.0,-3.317542314529419,0.8301604986190796,2.487381935119629,-0.0557553209364414,0.9937080144882202,0.9937080144882202,0.0,201.182861328125,172.0,53770.59765625,0.0,3221.072509765625,1.0,279.7412414550781,283.2100830078125,295.2997131347656,298.7133178710937,293.1499938964844,293.1499938964844,279.45001220703125,31371.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116506576538086,1.0,0.0,0.0,3.709286689758301,3.709310293197632,9.180663482766248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.46875,0.0,1564.9365234375,1895.4371337890625,0.0,3511.916015625,0.9152783155441284,1.0,0.0,3.0,1.0,0.0
18207120,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7677136659622192,0.3368573784828186,0.3074611127376556,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9129173755645752,0.5719329118728638,0.5446633696556091,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9545754790306092,0.6444209218025208,0.45221608877182,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.829558253288269,0.4272327721118927,0.408746987581253,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6766610741615295,0.2281188070774078,1.049764633178711,285.04083251953125,284.95001220703125,301.8721008300781,292.3271179199219,298.3580627441406,297.0760803222656,285.0380249023437,1.0,0.6375128030776978,0.3416965007781982,0.3416965007781982,1.0,1.0,-3.317542314529419,0.8301604986190796,2.487381935119629,-0.0557553209364414,0.9937080144882202,0.9937080144882202,0.0,201.182861328125,172.0,53770.59765625,0.0,3221.072509765625,1.0,279.7412414550781,283.2100830078125,295.2997131347656,298.7133178710937,293.1499938964844,293.1499938964844,279.45001220703125,31371.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116506576538086,1.0,0.0,0.0,3.709286689758301,3.709310293197632,9.180663482766248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.46875,0.0,1564.9365234375,1895.4371337890625,0.0,3511.916015625,0.9152783155441284,1.0,0.0,3.0,1.0,0.0
