time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207180,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7761337161064148,0.3345513939857483,0.3053445219993591,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9246843457221984,0.5684977769851685,0.5414237976074219,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9662638306617736,0.6415389776229858,0.4502858519554138,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8383708000183105,0.4249864816665649,0.4065451323986053,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6843284368515015,0.2265707850456237,1.0418671369552612,284.8784484863281,284.95001220703125,301.8497314453125,292.3162536621094,298.347412109375,297.0702514648437,284.8796081542969,1.0,0.6287790536880493,0.342087835073471,0.342087835073471,1.0,1.0,-3.2966527938842773,0.8249121308326721,2.47174072265625,-0.0551871098577976,0.8655047416687012,0.8655047416687012,0.0,190.04495239257807,160.0,54337.34375,0.0,3111.994140625,1.0,279.45672607421875,283.0321960449219,295.34912109375,298.8817138671875,293.1499938964844,293.1499938964844,279.75,38577.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225781559944152,1.0,0.0,0.0,3.630091428756714,3.6301157474517822,8.792825383352465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.11083984375,0.0,1530.3123779296875,1895.4371337890625,0.0,3612.93212890625,0.9023255109786988,1.0,0.0,3.0,1.0,0.0
18207240,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7761337161064148,0.3345513939857483,0.3053445219993591,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9246843457221984,0.5684977769851685,0.5414237976074219,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9662638306617736,0.6415389776229858,0.4502858519554138,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8383708000183105,0.4249864816665649,0.4065451323986053,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6843284368515015,0.2265707850456237,1.0418671369552612,284.8784484863281,284.95001220703125,301.8497314453125,292.3162536621094,298.347412109375,297.0702514648437,284.8796081542969,1.0,0.6287790536880493,0.342087835073471,0.342087835073471,1.0,1.0,-3.2966527938842773,0.8249121308326721,2.47174072265625,-0.0551871098577976,0.8655047416687012,0.8655047416687012,0.0,190.04495239257807,160.0,54337.34375,0.0,3111.994140625,1.0,279.45672607421875,283.0321960449219,295.34912109375,298.8817138671875,293.1499938964844,293.1499938964844,279.75,38577.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225781559944152,1.0,0.0,0.0,3.630091428756714,3.6301157474517822,8.792825383352465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.11083984375,0.0,1530.3123779296875,1895.4371337890625,0.0,3612.93212890625,0.9023255109786988,1.0,0.0,3.0,1.0,0.0
18207300,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7806245684623718,0.3337310254573822,0.3041817843914032,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9310262203216552,0.5671361684799194,0.5396779179573059,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.97209894657135,0.6405909061431885,0.4492181241512298,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8430742621421814,0.424099326133728,0.4053103625774383,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6883432865142822,0.2258823662996292,1.0373380184173584,284.9942932128906,284.95001220703125,301.8381042480469,292.3104553222656,298.3429260253906,297.0682678222656,284.9959716796875,1.0,0.6242207884788513,0.3422834873199463,0.3422834873199463,1.0,1.0,-3.28493595123291,0.8218953609466553,2.463040590286255,-0.0550890937447547,0.9383774399757384,0.9383774399757384,0.0,184.44140625,160.0,53336.7578125,0.0,3055.002685546875,1.0,279.700927734375,283.1738586425781,295.2805480957031,298.65203857421875,293.1499938964844,293.1499938964844,279.75,34557.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162459969520568,1.0,0.0,0.0,3.663090944290161,3.6631147861480713,8.953414294410322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.83642578125,0.0,1536.946533203125,1895.4371337890625,0.0,3554.474609375,0.9087460041046144,1.0,0.0,3.0,1.0,0.0
18207360,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7863540649414062,0.3331138491630554,0.3033733069896698,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9388223886489868,0.5659868717193604,0.5383322834968567,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9789230823516846,0.6399105191230774,0.4485431313514709,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8489463329315186,0.4233902394771576,0.4043774604797363,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6933658123016357,0.2253116369247436,1.0335617065429688,284.9849548339844,284.95001220703125,301.8261413574219,292.3044128417969,298.3392944335937,297.0677490234375,284.9834289550781,1.0,0.6197394728660583,0.3425174057483673,0.3425174057483673,1.0,1.0,-3.275870084762573,0.8197967410087585,2.45607328414917,-0.0547452047467231,0.9461132884025574,0.9461132884025574,0.0,178.3915557861328,148.0,53256.8984375,0.0,3001.579833984375,1.0,279.7430114746094,283.166748046875,295.2768859863281,298.6780700683594,293.1499938964844,293.1499938964844,279.45001220703125,33884.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133410453796388,1.0,0.0,0.0,3.719381809234619,3.719406127929688,9.230703881257796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.13671875,0.0,1595.6077880859375,1895.4371337890625,0.0,3527.58349609375,0.919169545173645,1.0,0.0,3.0,1.0,0.0
18207420,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7975204586982727,0.3309557735919952,0.3012621998786926,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9536722898483276,0.5626635551452637,0.5350540280342102,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9910699725151062,0.6371994614601135,0.4466029107570648,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8607493042945862,0.4211800992488861,0.4020853638648987,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7032265663146973,0.2237195968627929,1.0250405073165894,284.8809814453125,284.95001220703125,301.8013000488281,292.2916259765625,298.3284606933594,297.0623779296875,284.8826599121094,1.0,0.610542893409729,0.3429851830005646,0.3429851830005646,1.0,1.0,-3.254066705703736,0.8144609928131104,2.439605712890625,-0.0540783181786537,0.838667094707489,0.838667094707489,0.0,166.95835876464844,151.0,53434.046875,0.0,2891.548095703125,1.0,279.4573974609375,283.05426025390625,295.3084716796875,298.7876892089844,293.1499938964844,293.1499938964844,279.75,40271.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92068612575531,1.0,0.0,0.0,3.54776382446289,3.547787666320801,8.398519071306509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.33642578125,0.0,1453.435791015625,1895.4371337890625,0.0,3595.489013671875,0.8860141038894653,1.0,0.0,3.0,1.0,0.0
18207480,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7975204586982727,0.3309557735919952,0.3012621998786926,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9536722898483276,0.5626635551452637,0.5350540280342102,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9910699725151062,0.6371994614601135,0.4466029107570648,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8607493042945862,0.4211800992488861,0.4020853638648987,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7032265663146973,0.2237195968627929,1.0250405073165894,284.8809814453125,284.95001220703125,301.8013000488281,292.2916259765625,298.3284606933594,297.0623779296875,284.8826599121094,1.0,0.610542893409729,0.3429851830005646,0.3429851830005646,1.0,1.0,-3.254066705703736,0.8144609928131104,2.439605712890625,-0.0540783181786537,0.838667094707489,0.838667094707489,0.0,166.95835876464844,151.0,53434.046875,0.0,2891.548095703125,1.0,279.4573974609375,283.05426025390625,295.3084716796875,298.7876892089844,293.1499938964844,293.1499938964844,279.75,40271.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92068612575531,1.0,0.0,0.0,3.54776382446289,3.547787666320801,8.398519071306509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.33642578125,0.0,1453.435791015625,1895.4371337890625,0.0,3595.489013671875,0.8860141038894653,1.0,0.0,3.0,1.0,0.0
18207540,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8025223612785339,0.3296647369861603,0.299712061882019,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.959938645362854,0.5602948665618896,0.5323928594589233,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9962016940116882,0.6357471942901611,0.4452202618122101,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8661677837371826,0.4196813106536865,0.4002881944179535,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7073552012443542,0.2225016355514526,1.0181233882904053,284.9872741699219,284.95001220703125,301.7752380371094,292.2778625488281,298.3207397460937,297.0612487792969,284.9864807128906,1.0,0.6056066155433655,0.3434529900550842,0.3434529900550842,1.0,1.0,-3.23685359954834,0.8105340003967285,2.426319599151612,-0.05342822894454,0.9208726286888124,0.9208726286888124,0.0,161.49868774414062,154.0,52421.6953125,0.0,2825.37890625,1.0,279.74151611328125,283.1874084472656,295.2417297363281,298.58819580078125,293.1499938964844,293.1499938964844,279.45001220703125,34189.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095059037208556,1.0,0.0,0.0,3.6363308429718018,3.636354446411133,8.823076882435998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.27880859375,0.0,1504.5162353515625,1895.4371337890625,0.0,3492.017578125,0.9009984135627748,1.0,0.0,3.0,1.0,0.0
18207600,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8025223612785339,0.3296647369861603,0.299712061882019,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.959938645362854,0.5602948665618896,0.5323928594589233,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9962016940116882,0.6357471942901611,0.4452202618122101,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8661677837371826,0.4196813106536865,0.4002881944179535,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7073552012443542,0.2225016355514526,1.0181233882904053,284.9872741699219,284.95001220703125,301.7752380371094,292.2778625488281,298.3207397460937,297.0612487792969,284.9864807128906,1.0,0.6056066155433655,0.3434529900550842,0.3434529900550842,1.0,1.0,-3.23685359954834,0.8105340003967285,2.426319599151612,-0.05342822894454,0.9208726286888124,0.9208726286888124,0.0,161.49868774414062,154.0,52421.6953125,0.0,2825.37890625,1.0,279.74151611328125,283.1874084472656,295.2417297363281,298.58819580078125,293.1499938964844,293.1499938964844,279.45001220703125,34189.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095059037208556,1.0,0.0,0.0,3.6363308429718018,3.636354446411133,8.823076882435998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.27880859375,0.0,1504.5162353515625,1895.4371337890625,0.0,3492.017578125,0.9009984135627748,1.0,0.0,3.0,1.0,0.0
18207660,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8016254305839539,0.3275002241134643,0.2979811728000641,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9589767456054688,0.5569894313812256,0.5295314192771912,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9959169030189514,0.6330461502075195,0.4435814917087555,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8655259609222412,0.4174618422985077,0.3983907997608185,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7063344717025757,0.2208771258592605,1.0113881826400757,284.8944396972656,284.95001220703125,301.7479858398437,292.2631225585937,298.3096008300781,297.0563659667969,284.8952941894531,1.0,0.6026812195777893,0.3439878225326538,0.3439878225326538,1.0,1.0,-3.218991994857788,0.8065733909606934,2.4124186038970947,-0.0524490065872669,0.8270694613456726,0.8270694613456726,0.0,160.32708740234375,157.0,52617.75,0.0,2782.076171875,1.0,279.4586486816406,283.0843811035156,295.2767028808594,298.70281982421875,293.1499938964844,293.1499938964844,279.75,39928.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162620902061462,1.0,0.0,0.0,3.4672794342041016,3.4673025608062744,8.021784765332995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.27197265625,0.0,1367.1514892578125,1895.4371337890625,0.0,3554.623779296875,0.8681104183197021,1.0,0.0,3.0,1.0,0.0
18207720,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8016254305839539,0.3275002241134643,0.2979811728000641,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9589767456054688,0.5569894313812256,0.5295314192771912,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9959169030189514,0.6330461502075195,0.4435814917087555,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8655259609222412,0.4174618422985077,0.3983907997608185,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7063344717025757,0.2208771258592605,1.0113881826400757,284.8944396972656,284.95001220703125,301.7479858398437,292.2631225585937,298.3096008300781,297.0563659667969,284.8952941894531,1.0,0.6026812195777893,0.3439878225326538,0.3439878225326538,1.0,1.0,-3.218991994857788,0.8065733909606934,2.4124186038970947,-0.0524490065872669,0.8270694613456726,0.8270694613456726,0.0,160.32708740234375,157.0,52617.75,0.0,2782.076171875,1.0,279.4586486816406,283.0843811035156,295.2767028808594,298.70281982421875,293.1499938964844,293.1499938964844,279.75,39928.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162620902061462,1.0,0.0,0.0,3.4672794342041016,3.4673025608062744,8.021784765332995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.27197265625,0.0,1367.1514892578125,1895.4371337890625,0.0,3554.623779296875,0.8681104183197021,1.0,0.0,3.0,1.0,0.0
18207780,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7989726066589355,0.3260520100593567,0.2965469360351562,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.95571368932724,0.554482638835907,0.5270145535469055,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9939833283424376,0.6314161419868469,0.4422861039638519,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8629336953163147,0.415822833776474,0.3967277407646179,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7035817503929138,0.219529390335083,1.005097270011902,284.9893798828125,284.95001220703125,301.7195129394531,292.2474670410156,298.3008117675781,297.05474853515625,284.9884033203125,1.0,0.6008881330490112,0.3445226550102234,0.3445226550102234,1.0,1.0,-3.203115940093994,0.8032248020172119,2.3998911380767822,-0.0515394806861877,0.9060097336769104,0.9060097336769104,0.0,160.70306396484375,160.0,51681.9375,0.0,2751.702880859375,1.0,279.74090576171875,283.20513916015625,295.2120361328125,298.5121459960937,293.1499938964844,293.1499938964844,279.45001220703125,33977.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053372740745544,1.0,0.0,0.0,3.56636905670166,3.566391706466675,8.486836691190547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.96435546875,0.0,1427.312255859375,1895.4371337890625,0.0,3453.28271484375,0.8850706219673157,1.0,0.0,3.0,1.0,0.0
18207840,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7989726066589355,0.3260520100593567,0.2965469360351562,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.95571368932724,0.554482638835907,0.5270145535469055,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9939833283424376,0.6314161419868469,0.4422861039638519,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8629336953163147,0.415822833776474,0.3967277407646179,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7035817503929138,0.219529390335083,1.005097270011902,284.9893798828125,284.95001220703125,301.7195129394531,292.2474670410156,298.3008117675781,297.05474853515625,284.9884033203125,1.0,0.6008881330490112,0.3445226550102234,0.3445226550102234,1.0,1.0,-3.203115940093994,0.8032248020172119,2.3998911380767822,-0.0515394806861877,0.9060097336769104,0.9060097336769104,0.0,160.70306396484375,160.0,51681.9375,0.0,2751.702880859375,1.0,279.74090576171875,283.20513916015625,295.2120361328125,298.5121459960937,293.1499938964844,293.1499938964844,279.45001220703125,33977.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053372740745544,1.0,0.0,0.0,3.56636905670166,3.566391706466675,8.486836691190547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.96435546875,0.0,1427.312255859375,1895.4371337890625,0.0,3453.28271484375,0.8850706219673157,1.0,0.0,3.0,1.0,0.0
18207900,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7969353199005127,0.3249587118625641,0.2958213686943054,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.953169882297516,0.5528280138969421,0.5257508158683777,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9923288822174072,0.6300590634346008,0.4416185915470123,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8609195351600647,0.4147029817104339,0.3959060907363891,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7015950679779053,0.2186978608369827,1.0020761489868164,284.8685607910156,284.95001220703125,301.704833984375,292.2392883300781,298.29510498046875,297.05255126953125,284.8672180175781,1.0,0.6002830266952515,0.3447900712490082,0.3447900712490082,1.0,1.0,-3.1953086853027344,0.8015807867050171,2.393727779388428,-0.0509980507194995,0.8187037706375122,0.8187037706375122,0.0,161.42697143554688,160.0,52247.2734375,0.0,2739.791748046875,1.0,279.5003967285156,283.06756591796875,295.2639465332031,298.7031555175781,293.1499938964844,293.1499938964844,279.45001220703125,39116.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110093116760254,1.0,0.0,0.0,3.5035552978515625,3.503578424453736,8.190515927708475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.18212890625,0.0,1398.64892578125,1895.4371337890625,0.0,3505.968017578125,0.8723540902137756,1.0,0.0,3.0,1.0,0.0
18207960,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7938274145126343,0.3237538039684295,0.2948024868965149,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9493392109870912,0.5510459542274475,0.5241456031799316,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9896668195724488,0.6285526752471924,0.4406181275844574,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8578963875770569,0.4134629070758819,0.3948157429695129,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6986953020095825,0.2177682965993881,0.9983190894126892,284.8981018066406,284.95001220703125,301.6898498535156,292.2308959960937,298.2886657714844,297.0493469238281,284.8995056152344,1.0,0.5996645092964172,0.3450579643249511,0.3450579643249511,1.0,1.0,-3.1851260662078857,0.799196720123291,2.3859293460845947,-0.0506088845431804,0.8161375522613525,0.8161375522613525,0.0,162.67726135253906,163.0,51838.8203125,0.0,2725.999755859375,1.0,279.4595031738281,283.10546875,295.2459716796875,298.6253662109375,293.1499938964844,293.1499938964844,279.75,39943.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123135209083556,1.0,0.0,0.0,3.3963842391967773,3.396406650543213,7.697096862102626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.75830078125,0.0,1296.3419189453125,1895.4371337890625,0.0,3518.0615234375,0.8524995446205139,1.0,0.0,3.0,1.0,0.0
18208020,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7888801097869873,0.322153091430664,0.2933046519756317,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9429312944412231,0.548376202583313,0.521554172039032,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9852595925331116,0.6267217993736267,0.4392432272434234,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8530033826828003,0.4116625189781189,0.3930776119232178,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6938093304634094,0.216276615858078,0.99173241853714,284.986572265625,284.95001220703125,301.6590270996094,292.21337890625,298.27886962890625,297.04718017578125,284.9856262207031,1.0,0.5987549424171448,0.3455937206745147,0.3455937206745147,1.0,1.0,-3.168544054031372,0.7955978512763977,2.37294602394104,-0.0497781336307525,0.8908363580703735,0.8908363580703735,0.0,164.81085205078125,166.0,50946.9140625,0.0,2704.222900390625,1.0,279.7403259277344,283.2183532714844,295.1786499023437,298.4340209960937,293.1499938964844,293.1499938964844,280.04998779296875,33950.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015541672706604,1.0,0.0,0.0,3.501511335372925,3.501533508300781,8.18096168586635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.60302734375,0.0,1359.447509765625,1895.4371337890625,0.0,3418.067138671875,0.8705206513404846,1.0,0.0,3.0,1.0,0.0
18208080,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7888801097869873,0.322153091430664,0.2933046519756317,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9429312944412231,0.548376202583313,0.521554172039032,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9852595925331116,0.6267217993736267,0.4392432272434234,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8530033826828003,0.4116625189781189,0.3930776119232178,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6938093304634094,0.216276615858078,0.99173241853714,284.986572265625,284.95001220703125,301.6590270996094,292.21337890625,298.27886962890625,297.04718017578125,284.9856262207031,1.0,0.5987549424171448,0.3455937206745147,0.3455937206745147,1.0,1.0,-3.168544054031372,0.7955978512763977,2.37294602394104,-0.0497781336307525,0.8908363580703735,0.8908363580703735,0.0,164.81085205078125,166.0,50946.9140625,0.0,2704.222900390625,1.0,279.7403259277344,283.2183532714844,295.1786499023437,298.4340209960937,293.1499938964844,293.1499938964844,280.04998779296875,33950.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015541672706604,1.0,0.0,0.0,3.501511335372925,3.501533508300781,8.18096168586635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.60302734375,0.0,1359.447509765625,1895.4371337890625,0.0,3418.067138671875,0.8705206513404846,1.0,0.0,3.0,1.0,0.0
18208140,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7843949794769287,0.3207430839538574,0.2921276092529297,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9368687272071838,0.5459297299385071,0.5193478465080261,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9810239672660828,0.6251493096351624,0.4382200539112091,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8485457897186279,0.410063624382019,0.3916593790054321,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6893077492713928,0.2149375081062317,0.9861438274383544,285.045654296875,284.95001220703125,301.62701416015625,292.1949462890625,298.2699890136719,297.0468139648437,285.0426940917969,1.0,0.5982573628425598,0.3461294770240783,0.3461294770240783,1.0,1.0,-3.154823064804077,0.7928739190101624,2.3619489669799805,-0.0487883910536766,0.99400132894516,0.99400132894516,0.0,167.01947021484375,169.0,50286.625,0.0,2688.7197265625,1.0,280.04107666015625,283.2977905273437,295.1654357910156,298.364013671875,293.1499938964844,293.1499938964844,279.75,31140.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927886486053467,1.0,0.0,0.0,3.695192813873291,3.695216417312622,9.111030863095948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.20654296875,0.0,1547.222900390625,1895.4371337890625,0.0,3336.276611328125,0.911939024925232,1.0,0.0,3.0,1.0,0.0
18208200,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7843949794769287,0.3207430839538574,0.2921276092529297,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9368687272071838,0.5459297299385071,0.5193478465080261,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9810239672660828,0.6251493096351624,0.4382200539112091,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8485457897186279,0.410063624382019,0.3916593790054321,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6893077492713928,0.2149375081062317,0.9861438274383544,285.045654296875,284.95001220703125,301.62701416015625,292.1949462890625,298.2699890136719,297.0468139648437,285.0426940917969,1.0,0.5982573628425598,0.3461294770240783,0.3461294770240783,1.0,1.0,-3.154823064804077,0.7928739190101624,2.3619489669799805,-0.0487883910536766,0.99400132894516,0.99400132894516,0.0,167.01947021484375,169.0,50286.625,0.0,2688.7197265625,1.0,280.04107666015625,283.2977905273437,295.1654357910156,298.364013671875,293.1499938964844,293.1499938964844,279.75,31140.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927886486053467,1.0,0.0,0.0,3.695192813873291,3.695216417312622,9.111030863095948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.20654296875,0.0,1547.222900390625,1895.4371337890625,0.0,3336.276611328125,0.911939024925232,1.0,0.0,3.0,1.0,0.0
18208260,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7776504755020142,0.3180086612701416,0.2901719510555267,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9279634952545166,0.5420249700546265,0.5162398219108582,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9741806387901306,0.6216545701026917,0.4362945854663849,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8420839905738831,0.4073079228401184,0.3895533084869385,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6829482316970825,0.2129201143980026,0.978854477405548,284.8757629394531,284.95001220703125,301.5938720703125,292.17559814453125,298.2557983398437,297.0398864746094,284.8770446777344,1.0,0.597632884979248,0.3467151224613189,0.3467151224613189,1.0,1.0,-3.135139942169189,0.7884041666984558,2.346735954284668,-0.0478474609553813,0.8619027137756348,0.8619027137756348,0.0,170.42820739746094,172.0,50841.9453125,0.0,2667.934326171875,1.0,279.7568054199219,283.1138610839844,295.21221923828125,298.5282287597656,293.1499938964844,293.1499938964844,280.04998779296875,38654.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046412706375122,1.0,0.0,0.0,3.6173081398010254,3.617332220077514,8.731005891604582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.12646484375,0.0,1516.781494140625,1895.4371337890625,0.0,3446.80810546875,0.8994698524475098,1.0,0.0,3.0,1.0,0.0
18208320,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7776504755020142,0.3180086612701416,0.2901719510555267,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9279634952545166,0.5420249700546265,0.5162398219108582,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9741806387901306,0.6216545701026917,0.4362945854663849,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8420839905738831,0.4073079228401184,0.3895533084869385,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6829482316970825,0.2129201143980026,0.978854477405548,284.8757629394531,284.95001220703125,301.5938720703125,292.17559814453125,298.2557983398437,297.0398864746094,284.8770446777344,1.0,0.597632884979248,0.3467151224613189,0.3467151224613189,1.0,1.0,-3.135139942169189,0.7884041666984558,2.346735954284668,-0.0478474609553813,0.8619027137756348,0.8619027137756348,0.0,170.42820739746094,172.0,50841.9453125,0.0,2667.934326171875,1.0,279.7568054199219,283.1138610839844,295.21221923828125,298.5282287597656,293.1499938964844,293.1499938964844,280.04998779296875,38654.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046412706375122,1.0,0.0,0.0,3.6173081398010254,3.617332220077514,8.731005891604582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.12646484375,0.0,1516.781494140625,1895.4371337890625,0.0,3446.80810546875,0.8994698524475098,1.0,0.0,3.0,1.0,0.0
18208380,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7716677188873291,0.3160848319530487,0.2883288562297821,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.919963002204895,0.5389834642410278,0.5132386684417725,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.96776020526886,0.6193647980690002,0.4345267713069916,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8363146781921387,0.405155748128891,0.3874498009681701,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6770437359809875,0.2111496776342392,0.9710466861724854,284.9858093261719,284.95001220703125,301.5595703125,292.1553649902344,298.2440185546875,297.0361328125,284.984619140625,1.0,0.596849262714386,0.3473007678985595,0.3473007678985595,1.0,1.0,-3.115269660949707,0.7838690280914307,2.3314006328582764,-0.0471519008278846,0.9445323348045348,0.9445323348045348,0.0,173.47427368164062,175.0,49767.55078125,0.0,2645.06005859375,1.0,280.04205322265625,283.25115966796875,295.1279296875,298.3144226074219,293.1499938964844,293.1499938964844,279.75,33857.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895177960395813,1.0,0.0,0.0,3.707545757293701,3.7075700759887695,9.172048862637894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.4599609375,0.0,1581.851806640625,1895.4371337890625,0.0,3358.595947265625,0.9166768789291382,1.0,0.0,3.0,1.0,0.0
18208440,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7716677188873291,0.3160848319530487,0.2883288562297821,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.919963002204895,0.5389834642410278,0.5132386684417725,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.96776020526886,0.6193647980690002,0.4345267713069916,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8363146781921387,0.405155748128891,0.3874498009681701,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6770437359809875,0.2111496776342392,0.9710466861724854,284.9858093261719,284.95001220703125,301.5595703125,292.1553649902344,298.2440185546875,297.0361328125,284.984619140625,1.0,0.596849262714386,0.3473007678985595,0.3473007678985595,1.0,1.0,-3.115269660949707,0.7838690280914307,2.3314006328582764,-0.0471519008278846,0.9445323348045348,0.9445323348045348,0.0,173.47427368164062,175.0,49767.55078125,0.0,2645.06005859375,1.0,280.04205322265625,283.25115966796875,295.1279296875,298.3144226074219,293.1499938964844,293.1499938964844,279.75,33857.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895177960395813,1.0,0.0,0.0,3.707545757293701,3.7075700759887695,9.172048862637894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.4599609375,0.0,1581.851806640625,1895.4371337890625,0.0,3358.595947265625,0.9166768789291382,1.0,0.0,3.0,1.0,0.0
18208500,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7689156532287598,0.3148345649242401,0.2874841392040252,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.9162735342979432,0.537143886089325,0.5118262767791748,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9646728038787842,0.617780327796936,0.4337216019630432,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8336511254310608,0.4038458168506622,0.3864740133285522,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6743038892745972,0.2101509422063827,0.9673889875411988,284.8529968261719,284.95001220703125,301.5420227050781,292.1449279785156,298.2372436523437,297.0334167480469,284.8498840332031,1.0,0.5965070724487305,0.347593605518341,0.347593605518341,1.0,1.0,-3.106024742126465,0.7818052768707275,2.3242194652557373,-0.0466925576329231,0.8465690612792969,0.8465690612792969,0.0,174.9505615234375,175.0,50406.93359375,0.0,2634.79638671875,1.0,279.79705810546875,283.0990600585937,295.1763000488281,298.502197265625,293.1499938964844,293.1499938964844,279.75,38705.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014480113983154,1.0,0.0,0.0,3.654871225357056,3.654895782470703,8.913278293221083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.01123046875,0.0,1558.8624267578125,1895.4371337890625,0.0,3417.07861328125,0.9056793451309204,1.0,0.0,3.0,1.0,0.0
18208560,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7654975056648254,0.3134498298168182,0.2863339483737945,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9118465185165404,0.5351435542106628,0.510050356388092,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9607100486755372,0.616003155708313,0.4325607419013977,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8303932547569275,0.4023945927619934,0.3852154016494751,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.671013355255127,0.2090479135513305,0.9629769325256348,284.87701416015625,284.95001220703125,301.524169921875,292.1342468261719,298.2297058105469,297.0296936035156,284.87908935546875,1.0,0.5960407853126526,0.3479394316673279,0.3479394316673279,1.0,1.0,-3.0942981243133545,0.7790998816490173,2.3151981830596924,-0.046252928674221,0.8328874707221985,0.8328874707221985,0.0,176.75633239746094,178.0,49931.26953125,0.0,2621.493896484375,1.0,279.7577514648437,283.13604736328125,295.153564453125,298.41656494140625,293.1499938964844,293.1499938964844,280.04998779296875,40596.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031078219413756,1.0,0.0,0.0,3.529094219207764,3.529118061065674,8.310359476126905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.583984375,0.0,1436.022705078125,1895.4371337890625,0.0,3432.536376953125,0.8820769190788269,1.0,0.0,3.0,1.0,0.0
18208620,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7623065710067749,0.312398612499237,0.2852463126182556,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9077386260032654,0.533453643321991,0.5082875490188599,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.956923007965088,0.6147529482841492,0.4315001964569092,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8272939920425415,0.4011850357055664,0.3839615881443023,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6678151488304138,0.208030879497528,0.9583048820495604,284.9981689453125,284.95001220703125,301.5038452148437,292.1220397949219,298.2231140136719,297.0279235839844,284.9982604980469,1.0,0.5955368876457214,0.3483267724514007,0.3483267724514007,1.0,1.0,-3.082467794418335,0.7764867544174194,2.305980920791626,-0.0457874685525894,0.911119282245636,0.911119282245636,0.0,178.46400451660156,178.0,48983.22265625,0.0,2607.555419921875,1.0,280.0083923339844,283.2797546386719,295.0751953125,298.1833801269531,293.1499938964844,293.1499938964844,280.04998779296875,34649.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944801092147827,1.0,0.0,0.0,3.5744378566741943,3.574460983276367,8.525282737537054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.60009765625,0.0,1440.823486328125,1895.4371337890625,0.0,3352.078857421875,0.8888533115386963,1.0,0.0,3.0,1.0,0.0
18208680,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7604257464408875,0.3116630613803863,0.2846463024616241,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9052928686141968,0.5322321653366089,0.5072011351585388,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9546512365341188,0.6138896346092224,0.4309559762477875,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8254085779190063,0.4003292024135589,0.3832078278064728,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6658232808113098,0.2073051184415817,0.9552489519119264,284.986572265625,284.95001220703125,301.4876403808594,292.1122436523437,298.218505859375,297.0274658203125,284.98565673828125,1.0,0.5952429175376892,0.3486311137676239,0.3486311137676239,1.0,1.0,-3.07520604133606,0.7750669121742249,2.3001391887664795,-0.0452929586172103,0.9160618782043456,0.9160618782043456,0.0,179.5308380126953,181.0,48894.45703125,0.0,2599.13330078125,1.0,280.0413513183594,283.271484375,295.0738220214844,298.204345703125,293.1499938964844,293.1499938964844,279.75,34184.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89134681224823,1.0,0.0,0.0,3.618225574493408,3.61824893951416,8.735436267670593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.087890625,0.0,1484.64208984375,1895.4371337890625,0.0,3322.80078125,0.8969115018844604,1.0,0.0,3.0,1.0,0.0
18208740,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7548645734786987,0.3090880513191223,0.2826979756355285,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8984991908073425,0.528454601764679,0.5040592551231384,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9476571083068848,0.6105960011482239,0.4290271699428558,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8199270367622375,0.3976058661937713,0.3809986710548401,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6603214144706726,0.205222025513649,0.947214663028717,284.8908386230469,284.95001220703125,301.45001220703125,292.08935546875,298.20458984375,297.0223083496094,284.8918762207031,1.0,0.5944531559944153,0.3493227660655975,0.3493227660655975,1.0,1.0,-3.054464340209961,0.7704811692237854,2.2839832305908203,-0.0443154834210872,0.8184862732887268,0.8184862732887268,0.0,182.7209014892578,184.0,49012.17578125,0.0,2575.9775390625,1.0,279.75885009765625,283.16949462890625,295.1035461425781,298.3077087402344,293.1499938964844,293.1499938964844,280.04998779296875,40358.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983703851699829,1.0,0.0,0.0,3.433030605316162,3.433053493499756,7.864093163334474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.6318359375,0.0,1335.582275390625,1895.4371337890625,0.0,3388.38916015625,0.8609848022460938,1.0,0.0,3.0,1.0,0.0
18208800,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7548645734786987,0.3090880513191223,0.2826979756355285,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8984991908073425,0.528454601764679,0.5040592551231384,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9476571083068848,0.6105960011482239,0.4290271699428558,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8199270367622375,0.3976058661937713,0.3809986710548401,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6603214144706726,0.205222025513649,0.947214663028717,284.8908386230469,284.95001220703125,301.45001220703125,292.08935546875,298.20458984375,297.0223083496094,284.8918762207031,1.0,0.5944531559944153,0.3493227660655975,0.3493227660655975,1.0,1.0,-3.054464340209961,0.7704811692237854,2.2839832305908203,-0.0443154834210872,0.8184862732887268,0.8184862732887268,0.0,182.7209014892578,184.0,49012.17578125,0.0,2575.9775390625,1.0,279.75885009765625,283.16949462890625,295.1035461425781,298.3077087402344,293.1499938964844,293.1499938964844,280.04998779296875,40358.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983703851699829,1.0,0.0,0.0,3.433030605316162,3.433053493499756,7.864093163334474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.6318359375,0.0,1335.582275390625,1895.4371337890625,0.0,3388.38916015625,0.8609848022460938,1.0,0.0,3.0,1.0,0.0
18208860,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7501599192619324,0.3072521686553955,0.2810021042823791,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8926359415054321,0.5254848599433899,0.5011993646621704,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9415499567985536,0.608392596244812,0.4274035096168518,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8150951266288757,0.3954840004444122,0.378973513841629,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6554808020591736,0.2034463435411453,0.9394378662109376,284.98748779296875,284.95001220703125,301.41033935546875,292.0649108886719,298.19305419921875,297.02069091796875,284.9864501953125,1.0,0.5936772227287292,0.3500870168209076,0.3500870168209076,1.0,1.0,-3.0352492332458496,0.7665578126907349,2.2686915397644043,-0.0432428456842899,0.8967866897583008,0.8967866897583008,0.0,185.50294494628903,187.0,48030.5390625,0.0,2553.83984375,1.0,280.0406188964844,283.29156494140625,295.0257873535156,298.1026611328125,293.1499938964844,293.1499938964844,280.3500061035156,34030.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865764141082764,1.0,0.0,0.0,3.531729221343994,3.531751871109009,8.322774078806106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.80126953125,0.0,1391.26220703125,1895.4371337890625,0.0,3278.176513671875,0.8773301839828491,1.0,0.0,3.0,1.0,0.0
18208920,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7501599192619324,0.3072521686553955,0.2810021042823791,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8926359415054321,0.5254848599433899,0.5011993646621704,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9415499567985536,0.608392596244812,0.4274035096168518,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8150951266288757,0.3954840004444122,0.378973513841629,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6554808020591736,0.2034463435411453,0.9394378662109376,284.98748779296875,284.95001220703125,301.41033935546875,292.0649108886719,298.19305419921875,297.02069091796875,284.9864501953125,1.0,0.5936772227287292,0.3500870168209076,0.3500870168209076,1.0,1.0,-3.0352492332458496,0.7665578126907349,2.2686915397644043,-0.0432428456842899,0.8967866897583008,0.8967866897583008,0.0,185.50294494628903,187.0,48030.5390625,0.0,2553.83984375,1.0,280.0406188964844,283.29156494140625,295.0257873535156,298.1026611328125,293.1499938964844,293.1499938964844,280.3500061035156,34030.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865764141082764,1.0,0.0,0.0,3.531729221343994,3.531751871109009,8.322774078806106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.80126953125,0.0,1391.26220703125,1895.4371337890625,0.0,3278.176513671875,0.8773301839828491,1.0,0.0,3.0,1.0,0.0
18208980,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7462198138237,0.3056353032588959,0.2796483039855957,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8875745534896851,0.5227829813957214,0.498756468296051,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9362812042236328,0.606486976146698,0.4261516630649566,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8108574748039246,0.3935997486114502,0.3772924840450287,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6513538956642151,0.2018591463565826,0.9327693581581116,285.0554504394531,284.95001220703125,301.36785888671875,292.0382080078125,298.1822204589844,297.02117919921875,285.0523681640625,1.0,0.5931589603424072,0.35085129737854,0.35085129737854,1.0,1.0,-3.019144296646118,0.7635995149612427,2.255544662475586,-0.0419905222952365,1.0,1.0,0.0,188.0441436767578,190.0,47269.54296875,0.0,2536.515380859375,1.0,280.34185791015625,283.3800354003906,295.00372314453125,298.0185546875,293.1499938964844,293.1499938964844,280.04998779296875,31225.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767269849777222,1.0,0.0,0.0,3.723493099212648,3.7235169410705566,9.251121468878408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.9736328125,0.0,1580.03564453125,1895.4371337890625,0.0,3185.900146484375,0.9181629419326782,1.0,0.0,3.0,1.0,0.0
