time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209040,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7462198138237,0.3056353032588959,0.2796483039855957,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8875745534896851,0.5227829813957214,0.498756468296051,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9362812042236328,0.606486976146698,0.4261516630649566,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8108574748039246,0.3935997486114502,0.3772924840450287,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6513538956642151,0.2018591463565826,0.9327693581581116,285.0554504394531,284.95001220703125,301.36785888671875,292.0382080078125,298.1822204589844,297.02117919921875,285.0523681640625,1.0,0.5931589603424072,0.35085129737854,0.35085129737854,1.0,1.0,-3.019144296646118,0.7635995149612427,2.255544662475586,-0.0419905222952365,1.0,1.0,0.0,188.0441436767578,190.0,47269.54296875,0.0,2536.515380859375,1.0,280.34185791015625,283.3800354003906,295.00372314453125,298.0185546875,293.1499938964844,293.1499938964844,280.04998779296875,31225.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767269849777222,1.0,0.0,0.0,3.723493099212648,3.7235169410705566,9.251121468878408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.9736328125,0.0,1580.03564453125,1895.4371337890625,0.0,3185.900146484375,0.9181629419326782,1.0,0.0,3.0,1.0,0.0
18209100,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7439039945602417,0.3043274283409118,0.2788108885288238,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8846452832221985,0.5208790302276611,0.497349739074707,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9331084489822388,0.6047846078872681,0.4253305494785309,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.808340311050415,0.3922342658042907,0.3763211667537689,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.649050772190094,0.2008435726165771,0.9291994571685792,284.8922424316406,284.95001220703125,301.3456115722656,292.02410888671875,298.1748352050781,297.0193176269531,284.88433837890625,1.0,0.5929021239280701,0.351233422756195,0.351233422756195,1.0,1.0,-3.010009288787842,0.7617640495300293,2.2482452392578125,-0.0413619019091129,0.9076336026191713,0.9076336026191713,0.0,189.5790252685547,190.0,48177.24609375,0.0,2527.220703125,1.0,280.09600830078125,283.1893310546875,295.0664367675781,298.2412109375,293.1499938964844,293.1499938964844,280.04998779296875,34903.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850653171539307,1.0,0.0,0.0,3.739635944366455,3.7396607398986816,9.33151056869974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.513671875,0.0,1626.7926025390625,1895.4371337890625,0.0,3264.030029296875,0.922655999660492,1.0,0.0,3.0,1.0,0.0
18209160,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7407953143119812,0.3027171194553375,0.2775420844554901,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8808388710021973,0.5186315774917603,0.4954375028610229,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.928802490234375,0.6026546359062195,0.4240131676197052,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8049455285072327,0.3905748128890991,0.3749475479125976,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6461102366447449,0.1996275633573532,0.9245407581329346,284.8720092773437,284.95001220703125,301.3227233886719,292.0094909667969,298.16583251953125,297.015380859375,284.8730163574219,1.0,0.5924656987190247,0.3516149520874023,0.3516149520874023,1.0,1.0,-2.997357130050659,0.7588024139404297,2.238554716110229,-0.0409554094076156,0.8687889575958252,0.8687889575958252,0.0,191.555892944336,193.0,47834.8125,0.0,2513.656494140625,1.0,280.0570678710937,283.18316650390625,295.0482177734375,298.1789855957031,293.1499938964844,293.1499938964844,280.3500061035156,38519.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891724944114685,1.0,0.0,0.0,3.654931545257568,3.6549558639526367,8.913571605262405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.48388671875,0.0,1557.5413818359375,1895.4371337890625,0.0,3302.468017578125,0.9076697826385498,1.0,0.0,3.0,1.0,0.0
18209220,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7358729839324951,0.3005508184432983,0.2754872143268585,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8746818900108337,0.5152795910835266,0.4921494424343109,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9220163822174072,0.5999685525894165,0.4219723641872406,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7993385791778564,0.3881096541881561,0.3725558519363403,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6411818861961365,0.1976152211427688,0.9156906604766846,284.9877624511719,284.95001220703125,301.2751770019531,291.9788513183594,298.15118408203125,297.0122985839844,284.9864196777344,1.0,0.5915651321411133,0.3523780107498169,0.3523780107498169,1.0,1.0,-2.974963665008545,0.7537898421287537,2.2211737632751465,-0.0401918031275272,0.9545608162879944,0.9545608162879944,0.0,194.7147216796875,196.0,46693.33984375,0.0,2488.12939453125,1.0,280.3423156738281,283.32672119140625,294.9499816894531,297.949951171875,293.1499938964844,293.1499938964844,280.04998779296875,33851.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793597221374512,1.0,0.0,0.0,3.740642070770264,3.740666627883911,9.336532116321904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.38232421875,0.0,1619.896484375,1895.4371337890625,0.0,3210.580078125,0.9241164922714232,1.0,0.0,3.0,1.0,0.0
18209280,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7358729839324951,0.3005508184432983,0.2754872143268585,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8746818900108337,0.5152795910835266,0.4921494424343109,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9220163822174072,0.5999685525894165,0.4219723641872406,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7993385791778564,0.3881096541881561,0.3725558519363403,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6411818861961365,0.1976152211427688,0.9156906604766846,284.9877624511719,284.95001220703125,301.2751770019531,291.9788513183594,298.15118408203125,297.0122985839844,284.9864196777344,1.0,0.5915651321411133,0.3523780107498169,0.3523780107498169,1.0,1.0,-2.974963665008545,0.7537898421287537,2.2211737632751465,-0.0401918031275272,0.9545608162879944,0.9545608162879944,0.0,194.7147216796875,196.0,46693.33984375,0.0,2488.12939453125,1.0,280.3423156738281,283.32672119140625,294.9499816894531,297.949951171875,293.1499938964844,293.1499938964844,280.04998779296875,33851.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793597221374512,1.0,0.0,0.0,3.740642070770264,3.740666627883911,9.336532116321904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.38232421875,0.0,1619.896484375,1895.4371337890625,0.0,3210.580078125,0.9241164922714232,1.0,0.0,3.0,1.0,0.0
18209340,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7308562994003296,0.2976908087730407,0.2733039557933807,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8684512972831726,0.5111492276191711,0.4886988699436188,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9151256680488586,0.5962198972702026,0.4197498261928558,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7936091423034668,0.3850491642951965,0.3700484335422516,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.636266827583313,0.1952893137931823,0.9066316485404968,284.8681335449219,284.95001220703125,301.2254333496094,291.94647216796875,298.1338195800781,297.0066223144531,284.87060546875,1.0,0.5906241536140442,0.3531410992145538,0.3531410992145538,1.0,1.0,-2.951627731323242,0.7484358549118042,2.2031919956207275,-0.0393748320639133,0.8331738114356995,0.8331738114356995,0.0,198.0241851806641,199.0,46830.7734375,0.0,2461.89453125,1.0,280.0572204589844,283.2037048339844,294.9680480957031,298.0412902832031,293.1499938964844,293.1499938964844,280.3500061035156,41042.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878905773162842,1.0,0.0,0.0,3.55281662940979,3.55284070968628,8.422459245593927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.33642578125,0.0,1464.4368896484375,1895.4371337890625,0.0,3290.474853515625,0.8876323699951172,1.0,0.0,3.0,1.0,0.0
18209400,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7308562994003296,0.2976908087730407,0.2733039557933807,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8684512972831726,0.5111492276191711,0.4886988699436188,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9151256680488586,0.5962198972702026,0.4197498261928558,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7936091423034668,0.3850491642951965,0.3700484335422516,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.636266827583313,0.1952893137931823,0.9066316485404968,284.8681335449219,284.95001220703125,301.2254333496094,291.94647216796875,298.1338195800781,297.0066223144531,284.87060546875,1.0,0.5906241536140442,0.3531410992145538,0.3531410992145538,1.0,1.0,-2.951627731323242,0.7484358549118042,2.2031919956207275,-0.0393748320639133,0.8331738114356995,0.8331738114356995,0.0,198.0241851806641,199.0,46830.7734375,0.0,2461.89453125,1.0,280.0572204589844,283.2037048339844,294.9680480957031,298.0412902832031,293.1499938964844,293.1499938964844,280.3500061035156,41042.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878905773162842,1.0,0.0,0.0,3.55281662940979,3.55284070968628,8.422459245593927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.33642578125,0.0,1464.4368896484375,1895.4371337890625,0.0,3290.474853515625,0.8876323699951172,1.0,0.0,3.0,1.0,0.0
18209460,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7265962958335876,0.2956815063953399,0.2714052498340606,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8631388545036316,0.5079507231712341,0.4855690002441406,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9094970226287842,0.5937371850013733,0.4178782999515533,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7886671423912048,0.3826876282691955,0.3677554130554199,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.631938636302948,0.1933182775974273,0.8978769779205322,284.98583984375,284.95001220703125,301.17364501953125,291.9125061035156,298.1191711425781,297.0050354003906,284.9848327636719,1.0,0.5896746516227722,0.354071170091629,0.354071170091629,1.0,1.0,-2.930050134658813,0.744062066078186,2.185988187789917,-0.0382089056074619,0.9190083146095276,0.9190083146095276,0.0,200.84097290039065,202.0,45723.94921875,0.0,2436.686279296875,1.0,280.3415222167969,283.3474426269531,294.8710021972656,297.8095397949219,293.1499938964844,293.1499938964844,280.04998779296875,34293.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875356137752533,1.0,0.0,0.0,3.635963678359986,3.635987281799317,8.821295978123089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.95947265625,0.0,1504.8905029296875,1895.4371337890625,0.0,3173.046142578125,0.900960385799408,1.0,0.0,3.0,1.0,0.0
18209520,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7265962958335876,0.2956815063953399,0.2714052498340606,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8631388545036316,0.5079507231712341,0.4855690002441406,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9094970226287842,0.5937371850013733,0.4178782999515533,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7886671423912048,0.3826876282691955,0.3677554130554199,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.631938636302948,0.1933182775974273,0.8978769779205322,284.98583984375,284.95001220703125,301.17364501953125,291.9125061035156,298.1191711425781,297.0050354003906,284.9848327636719,1.0,0.5896746516227722,0.354071170091629,0.354071170091629,1.0,1.0,-2.930050134658813,0.744062066078186,2.185988187789917,-0.0382089056074619,0.9190083146095276,0.9190083146095276,0.0,200.84097290039065,202.0,45723.94921875,0.0,2436.686279296875,1.0,280.3415222167969,283.3474426269531,294.8710021972656,297.8095397949219,293.1499938964844,293.1499938964844,280.04998779296875,34293.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875356137752533,1.0,0.0,0.0,3.635963678359986,3.635987281799317,8.821295978123089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.95947265625,0.0,1504.8905029296875,1895.4371337890625,0.0,3173.046142578125,0.900960385799408,1.0,0.0,3.0,1.0,0.0
18209580,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7219308018684387,0.2929185330867767,0.2692921161651611,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8574931025505066,0.503917932510376,0.482189267873764,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9036077857017516,0.5900938510894775,0.415712296962738,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7833796739578247,0.379693329334259,0.365292340517044,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6274207234382629,0.1910353749990463,0.888932466506958,284.88446044921875,284.95001220703125,301.1200256347656,291.8771057128906,298.10174560546875,297.00067138671875,284.8859558105469,1.0,0.5887466669082642,0.3550012707710266,0.3550012707710266,1.0,1.0,-2.9071431159973145,0.7392306327819824,2.167912483215332,-0.0370078831911087,0.8148268461227417,0.8148268461227417,0.0,203.99986267089844,205.0,45785.578125,0.0,2411.0361328125,1.0,280.0587463378906,283.2436218261719,294.8920593261719,297.8992919921875,293.1499938964844,293.1499938964844,280.3500061035156,40920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826789855957031,1.0,0.0,0.0,3.4335644245147705,3.4335873126983643,7.866539135648054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.80078125,0.0,1340.0736083984375,1895.4371337890625,0.0,3241.681640625,0.861586332321167,1.0,0.0,3.0,1.0,0.0
18209640,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7219308018684387,0.2929185330867767,0.2692921161651611,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8574931025505066,0.503917932510376,0.482189267873764,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9036077857017516,0.5900938510894775,0.415712296962738,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7833796739578247,0.379693329334259,0.365292340517044,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6274207234382629,0.1910353749990463,0.888932466506958,284.88446044921875,284.95001220703125,301.1200256347656,291.8771057128906,298.10174560546875,297.00067138671875,284.8859558105469,1.0,0.5887466669082642,0.3550012707710266,0.3550012707710266,1.0,1.0,-2.9071431159973145,0.7392306327819824,2.167912483215332,-0.0370078831911087,0.8148268461227417,0.8148268461227417,0.0,203.99986267089844,205.0,45785.578125,0.0,2411.0361328125,1.0,280.0587463378906,283.2436218261719,294.8920593261719,297.8992919921875,293.1499938964844,293.1499938964844,280.3500061035156,40920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826789855957031,1.0,0.0,0.0,3.4335644245147705,3.4335873126983643,7.866539135648054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.80078125,0.0,1340.0736083984375,1895.4371337890625,0.0,3241.681640625,0.861586332321167,1.0,0.0,3.0,1.0,0.0
18209700,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7196154594421387,0.2918416559696197,0.2682184875011444,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8547583222389221,0.5022351741790771,0.4804763793945312,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.900862157344818,0.5887424945831299,0.4146234393119812,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7807925343513489,0.3784384429454803,0.3640280663967132,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6251691579818726,0.1900036334991455,0.8842727541923523,284.9989929199219,284.95001220703125,301.0926208496094,291.85888671875,298.0939025878906,296.99969482421875,285.0013732910156,1.0,0.5882405638694763,0.3554663062095642,0.3554663062095642,1.0,1.0,-2.89536190032959,0.7366992235183716,2.158662796020508,-0.0365235097706317,0.8878737688064575,0.8878737688064575,0.0,205.5292358398437,205.0,44869.99609375,0.0,2397.4892578125,1.0,280.296142578125,283.3819885253906,294.8096618652344,297.6629943847656,293.1499938964844,293.1499938964844,280.3500061035156,35193.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743711113929749,1.0,0.0,0.0,3.4671425819396973,3.4671647548675537,8.021151529646886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.4248046875,0.0,1333.3546142578125,1895.4371337890625,0.0,3163.80908203125,0.8660999536514282,1.0,0.0,3.0,1.0,0.0
18209760,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7177711129188538,0.2908883988857269,0.2674120366573334,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8525450229644775,0.5006898641586304,0.4790745973587036,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8987118005752563,0.5875483751296997,0.4138387739658355,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7786993980407715,0.3773002326488495,0.3630034923553467,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6232760548591614,0.1890568882226944,0.8802343010902405,284.98797607421875,284.95001220703125,301.0648193359375,291.8404235839844,298.086669921875,296.999755859375,284.9862365722656,1.0,0.58783358335495,0.3559512197971344,0.3559512197971344,1.0,1.0,-2.885678768157959,0.7348834276199341,2.150795221328736,-0.0358524210751056,0.8958835601806641,0.8958835601806641,0.0,206.78944396972656,208.0,44757.23828125,0.0,2386.4248046875,1.0,280.3412475585937,283.3713684082031,294.79656982421875,297.6750183105469,293.1499938964844,293.1499938964844,280.6499938964844,33979.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699355125427246,1.0,0.0,0.0,3.5316390991210938,3.5316615104675293,8.322348890033027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.31982421875,0.0,1390.8050537109375,1895.4371337890625,0.0,3122.205810546875,0.8771086931228638,1.0,0.0,3.0,1.0,0.0
18209820,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7154145240783691,0.2897628545761108,0.2664093375205993,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.849765419960022,0.4988274276256561,0.4773199558258056,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8959884643554688,0.5861504077911377,0.4128510653972626,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7760718464851379,0.3759395480155945,0.3617334961891174,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6208922266960144,0.1879159063100814,0.8752869367599487,285.0827331542969,284.95001220703125,301.0287170410156,291.8163452148437,298.0777282714844,297.00048828125,285.0812072753906,1.0,0.5873822569847107,0.3565719127655029,0.3565719127655029,1.0,1.0,-2.873704671859741,0.7326869964599609,2.1410176753997803,-0.0349736958742141,0.9981257319450378,0.9981257319450378,0.0,208.4310760498047,208.0,43919.74609375,0.0,2373.22119140625,1.0,280.6179504394531,283.4881591796875,294.7512512207031,297.53094482421875,293.1499938964844,293.1499938964844,280.6499938964844,30813.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602003455162048,1.0,0.0,0.0,3.656561851501465,3.6565849781036377,8.921526273297786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.18359375,0.0,1501.607421875,1895.4371337890625,0.0,3030.8837890625,0.9036224484443665,1.0,0.0,3.0,1.0,0.0
18209880,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7141746878623962,0.2891026437282562,0.2659093141555786,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8483113050460815,0.4977525472640991,0.4764118790626526,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8945727944374084,0.5853118896484375,0.4123650193214416,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7746993899345398,0.3751588761806488,0.3610838055610657,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.619627058506012,0.1872793287038803,0.8727150559425354,285.0612487792969,284.95001220703125,301.0081787109375,291.8026123046875,298.0726928710937,297.0010070800781,285.05828857421875,1.0,0.5871803164482117,0.3569210469722748,0.3569210469722748,1.0,1.0,-2.8675575256347656,0.7316352128982544,2.1359221935272217,-0.0344368070363998,1.0,1.0,0.0,209.3232269287109,196.0,43924.8203125,0.0,2366.711669921875,1.0,280.6414489746094,283.4657592773437,294.76287841796875,297.57391357421875,293.1499938964844,293.1499938964844,280.3500061035156,31244.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589022755622864,1.0,0.0,0.0,3.721657752990722,3.721681594848633,9.242003216058948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.29541015625,0.0,1578.0789794921875,1895.4371337890625,0.0,3018.710205078125,0.9177905321121216,1.0,0.0,3.0,1.0,0.0
18209940,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7135120034217834,0.2860662639141083,0.2634473443031311,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8479212522506714,0.4934079349040985,0.4726530611515045,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8946740031242371,0.581190288066864,0.409833550453186,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7743529081344604,0.3719193637371063,0.3582752645015716,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6185936331748962,0.184907928109169,0.8625999093055725,284.8681945800781,284.95001220703125,300.9503479003906,291.76385498046875,298.0538330078125,296.9963073730469,284.86871337890625,1.0,0.5819486975669861,0.3578908741474151,0.3578908741474151,1.0,1.0,-2.8415234088897705,0.7257781028747559,2.115745306015014,-0.033396128565073,0.8664913773536682,0.8664913773536682,0.0,206.37088012695312,184.0,44429.2890625,0.0,2306.733642578125,1.0,280.3575744628906,283.260498046875,294.80328369140625,297.7254638671875,293.1499938964844,293.1499938964844,280.6499938964844,38619.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717368841171265,1.0,0.0,0.0,3.656001567840576,3.656026124954224,8.918792104850581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.8466796875,0.0,1559.4913330078125,1895.4371337890625,0.0,3139.10302734375,0.9078202247619628,1.0,0.0,3.0,1.0,0.0
18210000,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7135120034217834,0.2860662639141083,0.2634473443031311,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8479212522506714,0.4934079349040985,0.4726530611515045,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8946740031242371,0.581190288066864,0.409833550453186,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7743529081344604,0.3719193637371063,0.3582752645015716,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6185936331748962,0.184907928109169,0.8625999093055725,284.8681945800781,284.95001220703125,300.9503479003906,291.76385498046875,298.0538330078125,296.9963073730469,284.86871337890625,1.0,0.5819486975669861,0.3578908741474151,0.3578908741474151,1.0,1.0,-2.8415234088897705,0.7257781028747559,2.115745306015014,-0.033396128565073,0.8664913773536682,0.8664913773536682,0.0,206.37088012695312,184.0,44429.2890625,0.0,2306.733642578125,1.0,280.3575744628906,283.260498046875,294.80328369140625,297.7254638671875,293.1499938964844,293.1499938964844,280.6499938964844,38619.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717368841171265,1.0,0.0,0.0,3.656001567840576,3.656026124954224,8.918792104850581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.8466796875,0.0,1559.4913330078125,1895.4371337890625,0.0,3139.10302734375,0.9078202247619628,1.0,0.0,3.0,1.0,0.0
18210060,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7158388495445251,0.283800333738327,0.2609140872955322,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.851027250289917,0.4898589551448822,0.4687741696834564,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8988009691238403,0.5782199501991272,0.4072954058647156,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.777308464050293,0.3692530989646911,0.355288028717041,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6198816299438477,0.1827859282493591,0.851325273513794,284.9863586425781,284.95001220703125,300.8914794921875,291.7242736816406,298.0372009277344,296.9945068359375,284.9848327636719,1.0,0.5743120312690735,0.3588972985744476,0.3588972985744476,1.0,1.0,-2.8136229515075684,0.7193721532821655,2.0942509174346924,-0.0326436385512352,0.9518054127693176,0.9518054127693176,0.0,199.31051635742188,172.0,43209.6640625,0.0,2224.810302734375,1.0,280.6423034667969,283.40771484375,294.6910400390625,297.4799499511719,293.1499938964844,293.1499938964844,280.3500061035156,33912.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609784841537476,1.0,0.0,0.0,3.7358458042144775,3.735870361328125,9.312605016020824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.01220703125,0.0,1614.8009033203125,1895.4371337890625,0.0,3038.18212890625,0.923057734966278,1.0,0.0,3.0,1.0,0.0
18210120,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7158388495445251,0.283800333738327,0.2609140872955322,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.851027250289917,0.4898589551448822,0.4687741696834564,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8988009691238403,0.5782199501991272,0.4072954058647156,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.777308464050293,0.3692530989646911,0.355288028717041,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6198816299438477,0.1827859282493591,0.851325273513794,284.9863586425781,284.95001220703125,300.8914794921875,291.7242736816406,298.0372009277344,296.9945068359375,284.9848327636719,1.0,0.5743120312690735,0.3588972985744476,0.3588972985744476,1.0,1.0,-2.8136229515075684,0.7193721532821655,2.0942509174346924,-0.0326436385512352,0.9518054127693176,0.9518054127693176,0.0,199.31051635742188,172.0,43209.6640625,0.0,2224.810302734375,1.0,280.6423034667969,283.40771484375,294.6910400390625,297.4799499511719,293.1499938964844,293.1499938964844,280.3500061035156,33912.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609784841537476,1.0,0.0,0.0,3.7358458042144775,3.735870361328125,9.312605016020824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.01220703125,0.0,1614.8009033203125,1895.4371337890625,0.0,3038.18212890625,0.923057734966278,1.0,0.0,3.0,1.0,0.0
18210180,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.719646692276001,0.2809391617774963,0.2582581639289856,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8560528755187988,0.4856131672859192,0.4647217690944671,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.905059278011322,0.5742595195770264,0.4045655429363251,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7820878624916077,0.3660650849342346,0.3521680235862732,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.6224865317344666,0.1804315447807312,0.8397796750068665,284.8608093261719,284.95001220703125,300.8318176269531,291.6840515136719,298.01873779296875,296.99078369140625,284.8637084960937,1.0,0.5653409957885742,0.3599037230014801,0.3599037230014801,1.0,1.0,-2.78466534614563,0.7125645875930786,2.072100877761841,-0.0318899601697921,0.8234419822692871,0.8234419822692871,0.0,190.3592834472656,160.0,43242.6953125,0.0,2133.57763671875,1.0,280.3572692871094,283.2839050292969,294.70428466796875,297.5583801269531,293.1499938964844,293.1499938964844,280.6499938964844,41731.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693834543228149,1.0,0.0,0.0,3.5260229110717773,3.5260467529296875,8.295901352539659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.66748046875,0.0,1440.992919921875,1895.4371337890625,0.0,3117.02685546875,0.8822388052940369,1.0,0.0,3.0,1.0,0.0
18210240,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.719646692276001,0.2809391617774963,0.2582581639289856,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8560528755187988,0.4856131672859192,0.4647217690944671,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.905059278011322,0.5742595195770264,0.4045655429363251,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7820878624916077,0.3660650849342346,0.3521680235862732,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.6224865317344666,0.1804315447807312,0.8397796750068665,284.8608093261719,284.95001220703125,300.8318176269531,291.6840515136719,298.01873779296875,296.99078369140625,284.8637084960937,1.0,0.5653409957885742,0.3599037230014801,0.3599037230014801,1.0,1.0,-2.78466534614563,0.7125645875930786,2.072100877761841,-0.0318899601697921,0.8234419822692871,0.8234419822692871,0.0,190.3592834472656,160.0,43242.6953125,0.0,2133.57763671875,1.0,280.3572692871094,283.2839050292969,294.70428466796875,297.5583801269531,293.1499938964844,293.1499938964844,280.6499938964844,41731.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693834543228149,1.0,0.0,0.0,3.5260229110717773,3.5260467529296875,8.295901352539659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.66748046875,0.0,1440.992919921875,1895.4371337890625,0.0,3117.02685546875,0.8822388052940369,1.0,0.0,3.0,1.0,0.0
18210300,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7220278382301331,0.279855340719223,0.2569085657596588,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8592303991317749,0.4838655292987823,0.4626615047454834,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9090924263000488,0.5728064179420471,0.4031856656074524,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7850850820541382,0.3647485971450805,0.3505659401416778,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6241768598556519,0.1793880462646484,0.8337929844856262,284.9879455566406,284.95001220703125,300.8017578125,291.6637268066406,298.0106201171875,296.99029541015625,284.9914855957031,1.0,0.560480535030365,0.3604069352149963,0.3604069352149963,1.0,1.0,-2.76978611946106,0.7090145945549011,2.0607714653015137,-0.031647328287363,0.8991672992706299,0.8991672992706299,0.0,185.36854553222656,160.0,42245.4375,0.0,2085.516845703125,1.0,280.59814453125,283.4364318847656,294.6119689941406,297.3084411621094,293.1499938964844,293.1499938964844,280.6499938964844,35798.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604142665863037,1.0,0.0,0.0,3.546671867370605,3.546694755554199,8.393349162361119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.09716796875,0.0,1419.7591552734375,1895.4371337890625,0.0,3032.890380859375,0.8843315839767456,1.0,0.0,3.0,1.0,0.0
18210360,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7252712249755859,0.2789514660835266,0.255871057510376,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8634353876113892,0.4823150336742401,0.4609635472297668,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9145162105560304,0.5715833902359009,0.4021624326705932,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7890427708625793,0.3635980486869812,0.3492431938648224,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6265544891357422,0.1784635931253433,0.8285239934921265,284.9834289550781,284.95001220703125,300.77154541015625,291.643310546875,298.0033874511719,296.9911804199219,284.98175048828125,1.0,0.5555703043937683,0.3610221743583679,0.3610221743583679,1.0,1.0,-2.7573463916778564,0.7065197825431824,2.0508265495300293,-0.0309730563312768,0.9092233180999756,0.9092233180999756,0.0,179.86395263671875,148.0,42075.74609375,0.0,2039.4273681640625,1.0,280.64190673828125,283.4316711425781,294.59375,297.3106994628906,293.1499938964844,293.1499938964844,280.3500061035156,34343.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552131652832031,1.0,0.0,0.0,3.605906486511232,3.6059296131134033,8.676053084855084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.61181640625,0.0,1472.41943359375,1895.4371337890625,0.0,2984.120361328125,0.8940476775169373,1.0,0.0,3.0,1.0,0.0
18210420,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7315444350242615,0.2762972116470337,0.2533237636089325,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8719354867935181,0.4782634675502777,0.4570074677467346,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9256272315979004,0.5678195357322693,0.3995046615600586,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7969727516174316,0.3605686724185943,0.346189022064209,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6313201785087585,0.1762568652629852,0.8172527551651001,284.8804931640625,284.95001220703125,300.7108764648437,291.6022644042969,297.986083984375,296.98931884765625,284.8823547363281,1.0,0.5453292727470398,0.3622526526451111,0.3622526526451111,1.0,1.0,-2.72913146018982,0.7004227638244629,2.0287086963653564,-0.0297583378851413,0.801365315914154,0.801365315914154,0.0,169.0506591796875,136.0,42022.38671875,0.0,1944.076171875,1.0,280.3591003417969,283.332763671875,294.6138610839844,297.3902893066406,293.1499938964844,293.1499938964844,280.6499938964844,41592.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620290160179138,1.0,0.0,0.0,3.374607801437378,3.3746304512023926,7.598711135869962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.23193359375,0.0,1286.509033203125,1895.4371337890625,0.0,3048.03564453125,0.8493280410766602,1.0,0.0,3.0,1.0,0.0
18210480,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7315444350242615,0.2762972116470337,0.2533237636089325,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8719354867935181,0.4782634675502777,0.4570074677467346,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9256272315979004,0.5678195357322693,0.3995046615600586,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7969727516174316,0.3605686724185943,0.346189022064209,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6313201785087585,0.1762568652629852,0.8172527551651001,284.8804931640625,284.95001220703125,300.7108764648437,291.6022644042969,297.986083984375,296.98931884765625,284.8823547363281,1.0,0.5453292727470398,0.3622526526451111,0.3622526526451111,1.0,1.0,-2.72913146018982,0.7004227638244629,2.0287086963653564,-0.0297583378851413,0.801365315914154,0.801365315914154,0.0,169.0506591796875,136.0,42022.38671875,0.0,1944.076171875,1.0,280.3591003417969,283.332763671875,294.6138610839844,297.3902893066406,293.1499938964844,293.1499938964844,280.6499938964844,41592.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620290160179138,1.0,0.0,0.0,3.374607801437378,3.3746304512023926,7.598711135869962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.23193359375,0.0,1286.509033203125,1895.4371337890625,0.0,3048.03564453125,0.8493280410766602,1.0,0.0,3.0,1.0,0.0
18210540,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7394858598709106,0.2743711769580841,0.2510114312171936,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8826285600662231,0.4750107228755951,0.4533165693283081,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.93940532207489,0.5651423335075378,0.3971344232559204,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8067742586135864,0.3581423461437225,0.3433142304420471,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6374276280403137,0.1743682473897934,0.806308388710022,284.9846496582031,284.95001220703125,300.6499938964844,291.56103515625,297.971435546875,296.9906921386719,284.9834289550781,1.0,0.5347495079040527,0.3634831309318542,0.3634831309318542,1.0,1.0,-2.7024600505828857,0.6947855353355408,2.0076744556427,-0.0287241898477077,0.8805768489837646,0.8805768489837646,0.0,157.58969116210938,124.0,40955.4296875,0.0,1849.888671875,1.0,280.6400146484375,283.4610290527344,294.5099792480469,297.1562194824219,293.1499938964844,293.1499938964844,280.95001220703125,34185.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476116061210632,1.0,0.0,0.0,3.47006630897522,3.470088243484497,8.034684810809267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.79345703125,0.0,1329.139404296875,1895.4371337890625,0.0,2912.90576171875,0.863677978515625,1.0,0.0,3.0,1.0,0.0
18210600,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7394858598709106,0.2743711769580841,0.2510114312171936,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8826285600662231,0.4750107228755951,0.4533165693283081,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.93940532207489,0.5651423335075378,0.3971344232559204,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8067742586135864,0.3581423461437225,0.3433142304420471,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6374276280403137,0.1743682473897934,0.806308388710022,284.9846496582031,284.95001220703125,300.6499938964844,291.56103515625,297.971435546875,296.9906921386719,284.9834289550781,1.0,0.5347495079040527,0.3634831309318542,0.3634831309318542,1.0,1.0,-2.7024600505828857,0.6947855353355408,2.0076744556427,-0.0287241898477077,0.8805768489837646,0.8805768489837646,0.0,157.58969116210938,124.0,40955.4296875,0.0,1849.888671875,1.0,280.6400146484375,283.4610290527344,294.5099792480469,297.1562194824219,293.1499938964844,293.1499938964844,280.95001220703125,34185.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476116061210632,1.0,0.0,0.0,3.47006630897522,3.470088243484497,8.034684810809267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.79345703125,0.0,1329.139404296875,1895.4371337890625,0.0,2912.90576171875,0.863677978515625,1.0,0.0,3.0,1.0,0.0
18210660,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7496050596237183,0.2727041840553283,0.2490707635879516,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.89592444896698,0.4720586240291595,0.4500668942928314,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9555491209030152,0.5627731084823608,0.3951464295387268,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8182404041290283,0.355976790189743,0.3408010303974151,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.6454018354415894,0.1726971417665481,0.7965602874755859,285.0581970214844,284.95001220703125,300.589111328125,291.519775390625,297.95819091796875,296.9941101074219,285.0546875,1.0,0.5241411328315735,0.3647440075874328,0.3647440075874328,1.0,1.0,-2.67910099029541,0.6902583241462708,1.988842725753784,-0.0274219531565904,0.9964396357536316,0.9964396357536316,0.0,145.7191619873047,112.0,40100.0546875,0.0,1760.4271240234375,1.0,280.9408569335937,283.55279541015625,294.4710998535156,297.0472412109375,293.1499938964844,293.1499938964844,280.6499938964844,30749.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345733284950256,1.0,0.0,0.0,3.6750564575195312,3.675079822540283,9.012002806230156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.8564453125,0.0,1521.671142578125,1895.4371337890625,0.0,2791.05859375,0.9071305394172668,1.0,0.0,3.0,1.0,0.0
18210720,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7496050596237183,0.2727041840553283,0.2490707635879516,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.89592444896698,0.4720586240291595,0.4500668942928314,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9555491209030152,0.5627731084823608,0.3951464295387268,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8182404041290283,0.355976790189743,0.3408010303974151,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.6454018354415894,0.1726971417665481,0.7965602874755859,285.0581970214844,284.95001220703125,300.589111328125,291.519775390625,297.95819091796875,296.9941101074219,285.0546875,1.0,0.5241411328315735,0.3647440075874328,0.3647440075874328,1.0,1.0,-2.67910099029541,0.6902583241462708,1.988842725753784,-0.0274219531565904,0.9964396357536316,0.9964396357536316,0.0,145.7191619873047,112.0,40100.0546875,0.0,1760.4271240234375,1.0,280.9408569335937,283.55279541015625,294.4710998535156,297.0472412109375,293.1499938964844,293.1499938964844,280.6499938964844,30749.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345733284950256,1.0,0.0,0.0,3.6750564575195312,3.675079822540283,9.012002806230156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.8564453125,0.0,1521.671142578125,1895.4371337890625,0.0,2791.05859375,0.9071305394172668,1.0,0.0,3.0,1.0,0.0
18210780,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.759724497795105,0.2698490023612976,0.2464577853679657,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9094665050506592,0.4677685797214508,0.4460248947143554,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9702703952789308,0.5585770010948181,0.3923201858997345,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8292127251625061,0.352768212556839,0.3376900255680084,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.6535728573799133,0.1704859882593155,0.7855844497680664,284.86236572265625,284.95001220703125,300.5284423828125,291.4786682128906,297.9405822753906,296.99188232421875,284.86376953125,1.0,0.5131805539131165,0.3660048544406891,0.3660048544406891,1.0,1.0,-2.65079402923584,0.6840242743492126,1.9667696952819824,-0.0263211708515882,0.8489406704902649,0.8489406704902649,0.0,134.58702087402344,100.0,40492.0859375,0.0,1668.65673828125,1.0,280.6568298339844,283.3497619628906,294.5184020996094,297.1977844238281,293.1499938964844,293.1499938964844,280.95001220703125,39276.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475266695022583,1.0,0.0,0.0,3.590315103530884,3.590339183807373,8.601187460044457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.0390625,0.0,1491.888671875,1895.4371337890625,0.0,2912.1103515625,0.8936238288879395,1.0,0.0,3.0,1.0,0.0
18210840,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.759724497795105,0.2698490023612976,0.2464577853679657,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9094665050506592,0.4677685797214508,0.4460248947143554,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9702703952789308,0.5585770010948181,0.3923201858997345,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8292127251625061,0.352768212556839,0.3376900255680084,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.6535728573799133,0.1704859882593155,0.7855844497680664,284.86236572265625,284.95001220703125,300.5284423828125,291.4786682128906,297.9405822753906,296.99188232421875,284.86376953125,1.0,0.5131805539131165,0.3660048544406891,0.3660048544406891,1.0,1.0,-2.65079402923584,0.6840242743492126,1.9667696952819824,-0.0263211708515882,0.8489406704902649,0.8489406704902649,0.0,134.58702087402344,100.0,40492.0859375,0.0,1668.65673828125,1.0,280.6568298339844,283.3497619628906,294.5184020996094,297.1977844238281,293.1499938964844,293.1499938964844,280.95001220703125,39276.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475266695022583,1.0,0.0,0.0,3.590315103530884,3.590339183807373,8.601187460044457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.0390625,0.0,1491.888671875,1895.4371337890625,0.0,2912.1103515625,0.8936238288879395,1.0,0.0,3.0,1.0,0.0
