time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210900,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.765169084072113,0.2686474621295929,0.2449924647808075,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9172316193580629,0.46586474776268,0.443807452917099,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9774792790412904,0.5568606853485107,0.3907431364059448,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.835017204284668,0.3513219356536865,0.335958868265152,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6579535007476807,0.1694180220365524,0.7794849276542664,284.9883728027344,284.95001220703125,300.4982604980469,291.45819091796875,297.9321594238281,296.9910888671875,284.9930114746094,1.0,0.5074847340583801,0.3666352927684784,0.3666352927684784,1.0,1.0,-2.635061502456665,0.6803614497184753,1.9547001123428345,-0.0259559657424688,0.9234112501144408,0.9234112501144408,0.0,129.0738983154297,100.0,39476.14453125,0.0,1621.4698486328125,1.0,280.89971923828125,283.5042724609375,294.4218444824219,296.9500427246094,293.1499938964844,293.1499938964844,280.95001220703125,34995.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399590849876404,1.0,0.0,0.0,3.6093904972076416,3.6094141006469727,8.692827577760909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.47998046875,0.0,1481.0223388671875,1895.4371337890625,0.0,2841.332763671875,0.8974559903144836,1.0,0.0,3.0,1.0,0.0
18210960,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7721835374832153,0.2676825523376465,0.2438612133264541,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9271429777145386,0.4642191529273987,0.4419770538806915,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.985755741596222,0.5554702877998352,0.3895615637302398,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.842279314994812,0.3500808775424957,0.3345177173614502,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6635886430740356,0.1684731841087341,0.7740406394004822,284.9867553710937,284.95001220703125,300.4681701660156,291.4378356933594,297.9247741699219,296.99169921875,284.9846496582031,1.0,0.5018113255500793,0.3673067390918731,0.3673067390918731,1.0,1.0,-2.6218082904815674,0.6776010990142822,1.944207072257996,-0.0253154579550027,0.9363963603973388,0.9363963603973388,0.0,123.19100189208984,88.0,39313.90625,0.0,1576.5860595703125,1.0,280.9424133300781,283.49969482421875,294.3982849121094,296.9482727050781,293.1499938964844,293.1499938964844,280.6499938964844,33733.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354718089103699,1.0,0.0,0.0,3.6764492988586426,3.6764731407165527,9.018835385177226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.4755859375,0.0,1545.71142578125,1895.4371337890625,0.0,2799.43896484375,0.9094428420066832,1.0,0.0,3.0,1.0,0.0
18211020,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.782914400100708,0.2657213807106018,0.2420534193515777,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9421615600585938,0.4612022638320923,0.4391218721866607,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9969169497489928,0.5525524616241455,0.3876040577888489,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8535218834877014,0.3477996587753296,0.3322855532169342,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.6723522543907166,0.1668744385242462,0.7659684419631958,284.8367004394531,284.95001220703125,300.4251403808594,291.40869140625,297.9122314453125,296.9902648925781,284.8399353027344,1.0,0.4935206770896911,0.3682736456394195,0.3682736456394195,1.0,1.0,-2.60148024559021,0.6731845736503601,1.9282957315444944,-0.0243685990571975,0.8105567097663879,0.8105567097663879,0.0,114.94744873046876,88.0,39567.20703125,0.0,1512.021484375,1.0,280.6711120605469,283.3486633300781,294.44122314453125,297.08477783203125,293.1499938964844,293.1499938964844,280.6499938964844,42060.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437080979347229,1.0,0.0,0.0,3.524104595184326,3.5241284370422363,8.286876322927128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.93505859375,0.0,1441.346435546875,1895.4371337890625,0.0,2876.379150390625,0.8801745772361755,1.0,0.0,3.0,1.0,0.0
18211080,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7866466641426086,0.2649291157722473,0.2412221729755401,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9473044872283936,0.4599946141242981,0.4378573298454284,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9990000128746032,0.5514191389083862,0.3855262696743011,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.857530415058136,0.3468773066997528,0.3312983512878418,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.6754114627838135,0.1662211865186691,0.7625519037246704,284.8600158691406,284.95001220703125,300.40850830078125,291.3974609375,297.90704345703125,296.98931884765625,284.8632507324219,1.0,0.4901556372642517,0.3686496615409851,0.3686496615409851,1.0,1.0,-2.591171979904175,0.6706473231315613,1.9205245971679688,-0.0240809842944145,0.8071309924125671,0.8071309924125671,0.0,112.06398010253906,76.0,39293.59765625,0.0,1485.3741455078125,1.0,280.65777587890625,283.3796691894531,294.4169311523437,297.0277099609375,293.1499938964844,293.1499938964844,280.95001220703125,42270.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843890905380249,1.0,0.0,0.0,3.444511651992798,3.44453501701355,7.916781328276556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.56396484375,0.0,1360.616455078125,1895.4371337890625,0.0,2878.088623046875,0.864833414554596,1.0,0.0,3.0,1.0,0.0
18211140,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7995802164077759,0.2628776133060455,0.2388883829116821,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9639050960540771,0.4565551578998565,0.4340816140174866,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9990000128746032,0.5513356924057007,0.3644418716430664,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8713898658752441,0.3442460596561432,0.3283300697803497,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6857975721359253,0.1642539203166961,0.7517314553260803,284.9716186523437,284.95001220703125,300.34967041015625,291.357666015625,297.89190673828125,296.98992919921875,284.96978759765625,1.0,0.4770886600017547,0.3699925541877746,0.3699925541877746,1.0,1.0,-2.5419607162475586,0.6573936343193054,1.8845670223236084,-0.0243104379624128,0.8817083239555359,0.8817083239555359,0.0,102.69436645507812,79.0,37920.32421875,0.0,1379.88818359375,1.0,280.9405212402344,283.51922607421875,294.29937744140625,296.7676086425781,293.1499938964844,293.1499938964844,281.25,34817.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278682231903076,1.0,0.0,0.0,3.5150012969970703,3.515023946762085,8.244119840128405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.0,0.0,1379.5799560546875,1895.4371337890625,0.0,2728.609619140625,0.8740985989570618,1.0,0.0,3.0,1.0,0.0
18211200,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7995802164077759,0.2628776133060455,0.2388883829116821,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9639050960540771,0.4565551578998565,0.4340816140174866,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9990000128746032,0.5513356924057007,0.3644418716430664,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8713898658752441,0.3442460596561432,0.3283300697803497,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6857975721359253,0.1642539203166961,0.7517314553260803,284.9716186523437,284.95001220703125,300.34967041015625,291.357666015625,297.89190673828125,296.98992919921875,284.96978759765625,1.0,0.4770886600017547,0.3699925541877746,0.3699925541877746,1.0,1.0,-2.5419607162475586,0.6573936343193054,1.8845670223236084,-0.0243104379624128,0.8817083239555359,0.8817083239555359,0.0,102.69436645507812,79.0,37920.32421875,0.0,1379.88818359375,1.0,280.9405212402344,283.51922607421875,294.29937744140625,296.7676086425781,293.1499938964844,293.1499938964844,281.25,34817.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278682231903076,1.0,0.0,0.0,3.5150012969970703,3.515023946762085,8.244119840128405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.0,0.0,1379.5799560546875,1895.4371337890625,0.0,2728.609619140625,0.8740985989570618,1.0,0.0,3.0,1.0,0.0
18211260,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8081522583961487,0.2611401081085205,0.2371028214693069,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9739181995391846,0.4534907639026642,0.430950254201889,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9990000128746032,0.5547200441360474,0.3505805432796478,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8806844353675842,0.3419186770915985,0.3258956372737884,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6924947500228882,0.1626021862030029,0.7431333065032959,285.0563049316406,284.95001220703125,300.29180908203125,291.31866455078125,297.8794860839844,296.9935913085937,285.0522155761719,1.0,0.4685640335083008,0.3716270327568054,0.3716270327568054,1.0,1.0,-2.506124496459961,0.6492175459861755,1.8569070100784304,-0.0231750216335058,0.998722493648529,0.998722493648529,0.0,96.77750396728516,82.0,36851.49609375,0.0,1309.28466796875,1.0,281.2421264648437,283.6257629394531,294.2522888183594,296.633056640625,293.1499938964844,293.1499938964844,280.95001220703125,31073.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110913634300232,1.0,0.0,0.0,3.701645374298096,3.7016689777374254,9.142877388512716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.59521484375,0.0,1554.0086669921875,1895.4371337890625,0.0,2573.24755859375,0.9132381081581116,1.0,0.0,3.0,1.0,0.0
18211320,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8081522583961487,0.2611401081085205,0.2371028214693069,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9739181995391846,0.4534907639026642,0.430950254201889,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9990000128746032,0.5547200441360474,0.3505805432796478,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8806844353675842,0.3419186770915985,0.3258956372737884,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6924947500228882,0.1626021862030029,0.7431333065032959,285.0563049316406,284.95001220703125,300.29180908203125,291.31866455078125,297.8794860839844,296.9935913085937,285.0522155761719,1.0,0.4685640335083008,0.3716270327568054,0.3716270327568054,1.0,1.0,-2.506124496459961,0.6492175459861755,1.8569070100784304,-0.0231750216335058,0.998722493648529,0.998722493648529,0.0,96.77750396728516,82.0,36851.49609375,0.0,1309.28466796875,1.0,281.2421264648437,283.6257629394531,294.2522888183594,296.633056640625,293.1499938964844,293.1499938964844,280.95001220703125,31073.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110913634300232,1.0,0.0,0.0,3.701645374298096,3.7016689777374254,9.142877388512716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.59521484375,0.0,1554.0086669921875,1895.4371337890625,0.0,2573.24755859375,0.9132381081581116,1.0,0.0,3.0,1.0,0.0
18211380,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8100271821022034,0.2582622766494751,0.2347785681486129,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9763824343681335,0.4491855800151825,0.4272057712078094,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.5561739206314087,0.3447253108024597,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8830850720405579,0.3386257290840149,0.3230217099189758,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.6935754418373108,0.1604415476322174,0.733928918838501,284.8563537597656,284.95001220703125,300.2351989746094,291.2806091308594,297.8637390136719,296.9926452636719,284.8582458496094,1.0,0.4628548920154571,0.3732615113258362,0.3732615113258362,1.0,1.0,-2.477290153503418,0.6433305740356445,1.8339595794677728,-0.0214865840971469,0.846052885055542,0.846052885055542,0.0,93.9449462890625,100.0,37192.5234375,0.0,1261.9339599609375,1.0,280.9566955566406,283.42236328125,294.312255859375,296.7862548828125,293.1499938964844,293.1499938964844,281.25,39800.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225290775299072,1.0,0.0,0.0,3.600557804107666,3.6005821228027344,8.650333711557323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.9453125,0.0,1506.9073486328125,1895.4371337890625,0.0,2679.015625,0.8962394595146179,1.0,0.0,3.0,1.0,0.0
18211440,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8100271821022034,0.2582622766494751,0.2347785681486129,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9763824343681335,0.4491855800151825,0.4272057712078094,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.5561739206314087,0.3447253108024597,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8830850720405579,0.3386257290840149,0.3230217099189758,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.6935754418373108,0.1604415476322174,0.733928918838501,284.8563537597656,284.95001220703125,300.2351989746094,291.2806091308594,297.8637390136719,296.9926452636719,284.8582458496094,1.0,0.4628548920154571,0.3732615113258362,0.3732615113258362,1.0,1.0,-2.477290153503418,0.6433305740356445,1.8339595794677728,-0.0214865840971469,0.846052885055542,0.846052885055542,0.0,93.9449462890625,100.0,37192.5234375,0.0,1261.9339599609375,1.0,280.9566955566406,283.42236328125,294.312255859375,296.7862548828125,293.1499938964844,293.1499938964844,281.25,39800.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225290775299072,1.0,0.0,0.0,3.600557804107666,3.6005821228027344,8.650333711557323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.9453125,0.0,1506.9073486328125,1895.4371337890625,0.0,2679.015625,0.8962394595146179,1.0,0.0,3.0,1.0,0.0
18211500,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8059545159339905,0.2570375204086303,0.2335257530212402,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9719871878623962,0.4472769200801849,0.4252238869667053,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.5561741590499878,0.3480920195579529,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8787445425987244,0.3371355831623077,0.3214914202690124,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6895403861999512,0.159383937716484,0.7290571928024292,284.9920654296875,284.95001220703125,300.2073974609375,291.261962890625,297.85662841796875,296.99267578125,284.9989013671875,1.0,0.4629381895065307,0.3740787506103515,0.3740787506103515,1.0,1.0,-2.469740152359009,0.6426953673362732,1.8270448446273804,-0.0203256867825984,0.9259779453277588,0.9259779453277588,0.0,94.86290740966795,100.0,36278.84375,0.0,1256.6890869140625,1.0,281.19989013671875,283.5867614746094,294.2166442871094,296.5447998046875,293.1499938964844,293.1499938964844,281.25,35158.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814034104347229,1.0,0.0,0.0,3.6161959171295166,3.616219282150269,8.725637599127367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.19580078125,0.0,1489.6492919921875,1895.4371337890625,0.0,2600.3916015625,0.8993200063705444,1.0,0.0,3.0,1.0,0.0
18211560,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7999136447906494,0.2560521066188812,0.2326617091894149,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9650206565856934,0.4456402361392975,0.4236967861652374,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.5552313327789307,0.3545112311840057,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8722432255744934,0.3358560800552368,0.320313423871994,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6837247014045715,0.1584344804286956,0.7250591516494751,285.0027160644531,284.95001220703125,300.1799621582031,291.2435913085937,297.84979248046875,296.9932861328125,285.0014343261719,1.0,0.4645300805568695,0.3748762607574463,0.3748762607574463,1.0,1.0,-2.468353033065796,0.6440894603729248,1.824263572692871,-0.0186580009758472,0.9506815671920776,0.9506815671920776,0.0,97.02938079833984,103.0,36260.17578125,0.0,1264.1275634765625,1.0,281.242431640625,283.5888671875,294.19793701171875,296.55340576171875,293.1499938964844,293.1499938964844,280.95001220703125,33351.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090433478355408,1.0,0.0,0.0,3.69475531578064,3.69477915763855,9.108873086915992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.7783203125,0.0,1563.473388671875,1895.4371337890625,0.0,2554.38623046875,0.9134256839752196,1.0,0.0,3.0,1.0,0.0
18211620,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7893572449684143,0.2531741559505462,0.2304657846689224,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9522848725318908,0.4413258731365204,0.4200858175754547,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.5492084622383118,0.3650262951850891,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8612558841705322,0.3324847221374511,0.3175213932991028,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.673652708530426,0.1561164110898971,0.7159693241119385,284.86456298828125,284.95001220703125,300.1263732910156,291.2078552246094,297.83203125,296.9888000488281,284.8681640625,1.0,0.4657472372055053,0.3764713406562805,0.3764713406562805,1.0,1.0,-2.459746599197388,0.6448591351509094,1.8148874044418333,-0.0155286882072687,0.8233490586280823,0.8233490586280823,0.0,100.49347686767578,106.0,36662.3515625,0.0,1268.2666015625,1.0,280.9573974609375,283.4482116699219,294.2377319335937,296.6769714355469,293.1499938964844,293.1499938964844,281.25,41361.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196471929550171,1.0,0.0,0.0,3.511497974395752,3.511521577835083,8.227693797380198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.35498046875,0.0,1423.06494140625,1895.4371337890625,0.0,2652.301025390625,0.8785645961761475,1.0,0.0,3.0,1.0,0.0
18211680,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7893572449684143,0.2531741559505462,0.2304657846689224,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9522848725318908,0.4413258731365204,0.4200858175754547,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.5492084622383118,0.3650262951850891,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8612558841705322,0.3324847221374511,0.3175213932991028,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.673652708530426,0.1561164110898971,0.7159693241119385,284.86456298828125,284.95001220703125,300.1263732910156,291.2078552246094,297.83203125,296.9888000488281,284.8681640625,1.0,0.4657472372055053,0.3764713406562805,0.3764713406562805,1.0,1.0,-2.459746599197388,0.6448591351509094,1.8148874044418333,-0.0155286882072687,0.8233490586280823,0.8233490586280823,0.0,100.49347686767578,106.0,36662.3515625,0.0,1268.2666015625,1.0,280.9573974609375,283.4482116699219,294.2377319335937,296.6769714355469,293.1499938964844,293.1499938964844,281.25,41361.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196471929550171,1.0,0.0,0.0,3.511497974395752,3.511521577835083,8.227693797380198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.35498046875,0.0,1423.06494140625,1895.4371337890625,0.0,2652.301025390625,0.8785645961761475,1.0,0.0,3.0,1.0,0.0
18211740,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7799826860427856,0.2509752810001373,0.2283994555473327,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9401684999465942,0.4377674758434295,0.4166105985641479,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.5420409440994263,0.374610424041748,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.851567804813385,0.3296324610710144,0.3147726655006408,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6645234823226929,0.1539893001317978,0.7066665887832642,285.0049743652344,284.95001220703125,300.0745849609375,291.1734924316406,297.8175964355469,296.9879150390625,285.0038146972656,1.0,0.4668480455875397,0.3780664205551147,0.3780664205551147,1.0,1.0,-2.450123310089112,0.6452641487121582,1.804859161376953,-0.012636249884963,0.9294583797454834,0.9294583797454834,0.0,103.6902313232422,109.0,35793.81640625,0.0,1270.032470703125,1.0,281.2412414550781,283.6043701171875,294.127685546875,296.45379638671875,293.1499938964844,293.1499938964844,280.95001220703125,33395.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059768080711365,1.0,0.0,0.0,3.621105194091797,3.621128559112549,8.749345852265833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.26904296875,0.0,1481.9246826171875,1895.4371337890625,0.0,2526.19384765625,0.897011399269104,1.0,0.0,3.0,1.0,0.0
18211800,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7799826860427856,0.2509752810001373,0.2283994555473327,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9401684999465942,0.4377674758434295,0.4166105985641479,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.5420409440994263,0.374610424041748,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.851567804813385,0.3296324610710144,0.3147726655006408,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6645234823226929,0.1539893001317978,0.7066665887832642,285.0049743652344,284.95001220703125,300.0745849609375,291.1734924316406,297.8175964355469,296.9879150390625,285.0038146972656,1.0,0.4668480455875397,0.3780664205551147,0.3780664205551147,1.0,1.0,-2.450123310089112,0.6452641487121582,1.804859161376953,-0.012636249884963,0.9294583797454834,0.9294583797454834,0.0,103.6902313232422,109.0,35793.81640625,0.0,1270.032470703125,1.0,281.2412414550781,283.6043701171875,294.127685546875,296.45379638671875,293.1499938964844,293.1499938964844,280.95001220703125,33395.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059768080711365,1.0,0.0,0.0,3.621105194091797,3.621128559112549,8.749345852265833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.26904296875,0.0,1481.9246826171875,1895.4371337890625,0.0,2526.19384765625,0.897011399269104,1.0,0.0,3.0,1.0,0.0
18211860,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7680448293685913,0.2480500936508178,0.2262159883975982,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.924004316329956,0.4333961308002472,0.4129940569400787,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9914881587028505,0.5337374210357666,0.3751423060894012,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8394305109977722,0.3261769115924835,0.3119473755359649,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6533321738243103,0.1514656096696853,0.6970177292823792,284.86724853515625,284.95001220703125,300.0248107910156,291.14068603515625,297.8007507324219,296.9833679199219,284.8705139160156,1.0,0.4673633873462677,0.3792720735073089,0.3792720735073089,1.0,1.0,-2.428785800933838,0.6407517194747925,1.7880340814590454,-0.0113554233685135,0.8046075701713562,0.8046075701713562,0.0,108.22648620605467,112.0,35965.01953125,0.0,1263.322021484375,1.0,280.9580383300781,283.4691162109375,294.1676330566406,296.56866455078125,293.1499938964844,293.1499938964844,281.25,41873.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160369396209717,1.0,0.0,0.0,3.4170382022857666,3.4170610904693604,7.790995937284606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.59765625,0.0,1330.2481689453125,1895.4371337890625,0.0,2618.894287109375,0.8582801818847656,1.0,0.0,3.0,1.0,0.0
18211920,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7680448293685913,0.2480500936508178,0.2262159883975982,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.924004316329956,0.4333961308002472,0.4129940569400787,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9914881587028505,0.5337374210357666,0.3751423060894012,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8394305109977722,0.3261769115924835,0.3119473755359649,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6533321738243103,0.1514656096696853,0.6970177292823792,284.86724853515625,284.95001220703125,300.0248107910156,291.14068603515625,297.8007507324219,296.9833679199219,284.8705139160156,1.0,0.4673633873462677,0.3792720735073089,0.3792720735073089,1.0,1.0,-2.428785800933838,0.6407517194747925,1.7880340814590454,-0.0113554233685135,0.8046075701713562,0.8046075701713562,0.0,108.22648620605467,112.0,35965.01953125,0.0,1263.322021484375,1.0,280.9580383300781,283.4691162109375,294.1676330566406,296.56866455078125,293.1499938964844,293.1499938964844,281.25,41873.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160369396209717,1.0,0.0,0.0,3.4170382022857666,3.4170610904693604,7.790995937284606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.59765625,0.0,1330.2481689453125,1895.4371337890625,0.0,2618.894287109375,0.8582801818847656,1.0,0.0,3.0,1.0,0.0
18211980,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7574608325958252,0.2457297146320343,0.2241177707910537,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.909609854221344,0.4297026693820953,0.4094794690608978,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9796271324157716,0.5288194417953491,0.371279776096344,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8286035060882568,0.3231970965862274,0.3091561794281006,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6432585716247559,0.1491162478923797,0.6869500279426575,284.9920959472656,284.95001220703125,299.9772644042969,291.109619140625,297.7865600585937,296.98095703125,284.9905090332031,1.0,0.4670693576335907,0.3804777264595032,0.3804777264595032,1.0,1.0,-2.401995658874512,0.6343224048614502,1.767673373222351,-0.0108610764145851,0.8965346217155457,0.8965346217155457,0.0,112.4487533569336,115.0,34921.1953125,0.0,1248.9027099609375,1.0,281.2403869628906,283.6135559082031,294.0550537109375,296.3316955566406,293.1499938964844,293.1499938964844,281.54998779296875,33789.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006478548049927,1.0,0.0,0.0,3.5177834033966064,3.517805814743042,8.257175636572356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.82470703125,0.0,1375.0452880859375,1895.4371337890625,0.0,2477.349609375,0.8740542531013489,1.0,0.0,3.0,1.0,0.0
18212040,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7574608325958252,0.2457297146320343,0.2241177707910537,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.909609854221344,0.4297026693820953,0.4094794690608978,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9796271324157716,0.5288194417953491,0.371279776096344,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8286035060882568,0.3231970965862274,0.3091561794281006,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6432585716247559,0.1491162478923797,0.6869500279426575,284.9920959472656,284.95001220703125,299.9772644042969,291.109619140625,297.7865600585937,296.98095703125,284.9905090332031,1.0,0.4670693576335907,0.3804777264595032,0.3804777264595032,1.0,1.0,-2.401995658874512,0.6343224048614502,1.767673373222351,-0.0108610764145851,0.8965346217155457,0.8965346217155457,0.0,112.4487533569336,115.0,34921.1953125,0.0,1248.9027099609375,1.0,281.2403869628906,283.6135559082031,294.0550537109375,296.3316955566406,293.1499938964844,293.1499938964844,281.54998779296875,33789.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006478548049927,1.0,0.0,0.0,3.5177834033966064,3.517805814743042,8.257175636572356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.82470703125,0.0,1375.0452880859375,1895.4371337890625,0.0,2477.349609375,0.8740542531013489,1.0,0.0,3.0,1.0,0.0
18212100,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7533184289932251,0.2447020709514618,0.2232196480035781,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.9041566848754884,0.4280093908309936,0.4079022407531738,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9746735692024232,0.5269222259521484,0.3698981404304504,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8242540955543518,0.3218281269073486,0.3078963458538055,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.6392199993133545,0.148038774728775,0.6823307275772095,285.0927124023437,284.95001220703125,299.95440673828125,291.0947570800781,297.7804260253906,296.9808044433594,285.0987548828125,1.0,0.4668730795383453,0.3810805380344391,0.3810805380344391,1.0,1.0,-2.390299320220948,0.6316710710525513,1.758628249168396,-0.0104649420827627,0.9916986227035522,0.9916986227035522,0.0,114.17640686035156,115.0,34068.51953125,0.0,1242.2093505859375,1.0,281.496826171875,283.741943359375,294.0038146972656,296.165771484375,293.1499938964844,293.1499938964844,281.54998779296875,31082.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896875143051147,1.0,0.0,0.0,3.610708475112915,3.610731363296509,8.699176419213472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.52734375,0.0,1453.4927978515625,1895.4371337890625,0.0,2377.538818359375,0.8943852186203003,1.0,0.0,3.0,1.0,0.0
18212160,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7497572898864746,0.2437458485364914,0.2224339246749878,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8995777368545532,0.4264004528522491,0.4064643979072571,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.970235288143158,0.5252125859260559,0.3687471449375152,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8204162120819092,0.3205275535583496,0.3067432045936584,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.6356814503669739,0.1470243036746978,0.6780551671981812,285.0912475585937,284.95001220703125,299.9321594238281,291.0804138183594,297.7749938964844,296.9814147949219,285.0885314941406,1.0,0.466691792011261,0.3818833529949188,0.3818833529949188,1.0,1.0,-2.3797240257263184,0.6298132538795471,1.749910831451416,-0.0095656691119074,1.0,1.0,0.0,115.71707916259766,118.0,33994.76953125,0.0,1236.105712890625,1.0,281.5416259765625,283.7306213378906,294.01727294921875,296.2183837890625,293.1499938964844,293.1499938964844,281.25,31098.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844482660293579,1.0,0.0,0.0,3.7157623767852783,3.71578598022461,9.212746476805478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.0771484375,0.0,1570.2322998046875,1895.4371337890625,0.0,2330.169189453125,0.9163340926170348,1.0,0.0,3.0,1.0,0.0
18212220,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7432655096054077,0.2413620054721832,0.2207451611757278,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8913538455963135,0.4228606820106506,0.4036524295806885,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.961799681186676,0.5212162733078003,0.3664412796497345,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8133978247642517,0.3176959753036499,0.3045094907283783,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6295318603515625,0.1450437158346176,0.6705182790756226,284.87646484375,284.95001220703125,299.89794921875,291.0585021972656,297.7639465332031,296.9788513183594,284.8734741210937,1.0,0.4662654101848602,0.3831678032875061,0.3831678032875061,1.0,1.0,-2.3598194122314453,0.6258249282836914,1.7339946031570437,-0.0082704816013574,0.8933190107345581,0.8933190107345581,0.0,118.51435089111328,118.0,34673.625,0.0,1224.299072265625,1.0,281.2649230957031,283.4950256347656,294.10528564453125,296.4256591796875,293.1499938964844,293.1499938964844,281.25,36633.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967338562011719,1.0,0.0,0.0,3.72100281715393,3.721027851104736,9.238752340934298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.22802734375,0.0,1618.4405517578125,1895.4371337890625,0.0,2441.6015625,0.920231819152832,1.0,0.0,3.0,1.0,0.0
18212280,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7413674592971802,0.2406765669584274,0.220179945230484,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8889867067337036,0.4218734204769134,0.402778685092926,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9592593908309937,0.5201044678688049,0.3657039701938629,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8113269209861755,0.3169008195400238,0.3038158118724823,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6277832388877869,0.1444926708936691,0.6683034896850586,284.8704528808594,284.95001220703125,299.8896484375,291.05322265625,297.7608642578125,296.9776306152344,284.86981201171875,1.0,0.4660981297492981,0.3834889233112335,0.3834889233112335,1.0,1.0,-2.353712797164917,0.6244331002235413,1.7292797565460205,-0.0080567644909024,0.8789350986480713,0.8789350986480713,0.0,119.3151626586914,121.0,34549.71484375,0.0,1220.474365234375,1.0,281.2574157714844,283.49493408203125,294.0948486328125,296.4020690917969,293.1499938964844,293.1499938964844,281.54998779296875,37880.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980249524116516,1.0,0.0,0.0,3.691075801849365,3.691100597381592,9.090740036299394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.34326171875,0.0,1593.58154296875,1895.4371337890625,0.0,2453.38134765625,0.91476571559906,1.0,0.0,3.0,1.0,0.0
18212340,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.7335535883903503,0.0,0.217786505818367,296.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.8790745735168457,0.0,0.3989151120185852,296.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.94835364818573,0.0,0.3626305758953094,296.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.8022205829620361,0.0,0.3006892502307892,296.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.6200718879699707,0.0,0.6577122807502747,285.0072021484375,294.1499938964844,299.8500061035156,291.0282592773437,297.74871826171875,296.97515869140625,285.0048217773437,0.0,0.0,0.3850945234298706,0.3850945234298706,1.0,1.0,-2.326022863388061,0.6184212565422058,1.707601547241211,-0.0068802232854068,0.0,0.0,0.0,122.69690704345705,60.0,33409.76953125,0.0,1202.3145751953125,0.0,281.5434265136719,283.6566162109375,293.98211669921875,296.1685791015625,293.1499938964844,293.1499938964844,278.1499938964844,33203.125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.781929254531861,3.781954050064087,9.543772421238828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1663.2762451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.7335535883903503,0.0,0.217786505818367,296.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.8790745735168457,0.0,0.3989151120185852,296.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.94835364818573,0.0,0.3626305758953094,296.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.8022205829620361,0.0,0.3006892502307892,296.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.6200718879699707,0.0,0.6577122807502747,285.0072021484375,294.1499938964844,299.8500061035156,291.0282592773437,297.74871826171875,296.97515869140625,285.0048217773437,0.0,0.0,0.3850945234298706,0.3850945234298706,1.0,1.0,-2.326022863388061,0.6184212565422058,1.707601547241211,-0.0068802232854068,0.0,0.0,0.0,122.69690704345705,60.0,33409.76953125,0.0,1202.3145751953125,0.0,281.5434265136719,283.6566162109375,293.98211669921875,296.1685791015625,293.1499938964844,293.1499938964844,278.1499938964844,33203.125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.781929254531861,3.781954050064087,9.543772421238828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1663.2762451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.3419541716575622,0.0,0.0027314857579767,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.4757640659809112,0.0,0.0028764181770384,297.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.4757640659809112,0.0,0.0021245183888822,297.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.4757640659809112,0.0,0.0028764051385223,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0136440703645348,285.7453918457031,294.1499938964844,299.8299255371094,291.0172119140625,298.20361328125,297.4808654785156,284.02252197265625,0.0,0.0,0.303932249546051,0.303932249546051,1.0,1.0,-0.0291267875581979,0.008103234693408,0.0210235547274351,-0.0585241056978702,0.0,0.0,0.0,-0.1628167629241943,60.0,1895.0185546875,0.0,-5.77644314034842e-05,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,1.052918378263712e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7648285137044093e-12,2.765022585893284e-12,7.218882960727854e-18,9.171214482295298e-11,9.171201298396879e-11,1.3333843101422446e-16,0.0,0.0,-0.0,0.0,0.0,6.50946511484659e-21,1.6399019787516577e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.000850798387546,297.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.0014891532482579,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0013385926140472,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.0011452060425654,297.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0027482577133923,285.6669921875,294.1499938964844,299.8119506835937,291.0098571777344,298.5029602050781,298.13299560546875,283.5948486328125,0.0,0.0,0.2310567200183868,0.2310567200183868,1.0,1.0,-0.0090870968997478,0.0034645502455532,0.0056225471198558,-0.0587381646037101,0.0,0.0,0.0,-0.0571821704506874,60.0,944.506103515625,0.0,-5.630324722005753e-06,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.694182922881447e-23,6.723968259444198e-23,8.407453962930457e-26,3.4710330707781854e-18,3.468326535813911e-18,2.7064961901822928e-21,0.0,0.0,-0.0,0.0,0.0,8.09724903326988e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0001085766198229,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0001148096343968,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,8.498781971866265e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0001145354617619,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0005411585443653,285.6470947265625,294.1499938964844,299.7742004394531,291.0018005371094,298.5545959472656,299.2109069824219,283.3369445800781,0.0,0.0,0.0770189017057418,0.0770189017057418,1.0,1.0,-0.0011566607281565,6.679580110358074e-05,0.0010898649925366,-0.0604193955659866,0.0,0.0,0.0,-0.0164641682058572,60.0,150.8629150390625,0.0,-9.127028022248852e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.821091715225911e-33,-5.9238714548742696e-33,-3.096537544787964e-33,6.058774869524149e-21,3.112048950467691e-21,2.9467261210048498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0001085766198229,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0001148096343968,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,8.498781971866265e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0001145354617619,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0005411585443653,285.6470947265625,294.1499938964844,299.7742004394531,291.0018005371094,298.5545959472656,299.2109069824219,283.3369445800781,0.0,0.0,0.0770189017057418,0.0770189017057418,1.0,1.0,-0.0011566607281565,6.679580110358074e-05,0.0010898649925366,-0.0604193955659866,0.0,0.0,0.0,-0.0164641682058572,60.0,150.8629150390625,0.0,-9.127028022248852e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.821091715225911e-33,-5.9238714548742696e-33,-3.096537544787964e-33,6.058774869524149e-21,3.112048950467691e-21,2.9467261210048498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0001079152934835,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.0001136427890742,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,8.393669850192964e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0001136413702624,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0005390459555201,285.641845703125,294.1499938964844,299.7554016113281,291.0014038085937,298.5669860839844,299.4364318847656,283.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499401880428,4.3187554865653523e-08,0.0011498969979584,-0.0602516494691371,0.0,0.0,0.0,-0.0164114106446504,60.0,62.84849166870117,0.0,-9.015906954346065e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.089712410615653e-37,8.609650408124067e-37,4.641652064919352e-37,6.176579040462982e-21,3.088487833552176e-21,3.0880912069108048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0001078407294698,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0001135630736825,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,8.387734123971313e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001135623460868,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0005386765697039,285.6365051269531,294.1499938964844,299.7366943359375,291.0033569335937,298.5790405273437,299.56365966796875,283.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491442564874,2.335465865144215e-08,0.0011491208570078,-0.0600139833986759,0.0,0.0,0.0,-0.0163661260157823,60.0,30.172731399536133,0.0,-9.00343763987621e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8921733163778e-41,-2.297709091953402e-41,-1.2388879723095708e-41,6.1768843864312874e-21,3.088426441241089e-21,3.088457743241808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
