time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212820,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0001076904736692,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0001134049089159,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,8.376056212000549e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,0.0001134041449404,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0005379259237088,285.6255187988281,294.1499938964844,299.6994323730469,291.0138854980469,298.6021728515625,299.6632385253906,283.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475415667518,2.31175594223032e-08,0.0011475184001028,-0.0595249943435192,0.0,0.0,0.0,-0.0162731390446424,60.0,14.747065544128418,0.0,-8.978339849363692e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,6.1768605565210625e-21,3.0884310860540986e-21,3.088429672415356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0001076904736692,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0001134049089159,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,8.376056212000549e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,0.0001134041449404,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0005379259237088,285.6255187988281,294.1499938964844,299.6994323730469,291.0138854980469,298.6021728515625,299.6632385253906,283.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475415667518,2.31175594223032e-08,0.0011475184001028,-0.0595249943435192,0.0,0.0,0.0,-0.0162731390446424,60.0,14.747065544128418,0.0,-8.978339849363692e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,6.1768605565210625e-21,3.0884310860540986e-21,3.088429672415356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0001075345571734,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.0001132406905526,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,8.363926463061944e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0001132399411289,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0005371472798287,285.6142272949219,294.1499938964844,299.6623840332031,291.0325927734375,298.6240234375,299.6720886230469,283.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458784574642,2.2923069664670948e-08,0.0011458555236458,-0.0590179711580276,0.0,0.0,0.0,-0.0161767210811376,60.0,13.055872917175291,0.0,-8.952335406320344e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.17686136431463e-21,3.0884306821573147e-21,3.0884306821573147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0001075345571734,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.0001132406905526,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,8.363926463061944e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0001132399411289,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0005371472798287,285.6142272949219,294.1499938964844,299.6623840332031,291.0325927734375,298.6240234375,299.6720886230469,283.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458784574642,2.2923069664670948e-08,0.0011458555236458,-0.0590179711580276,0.0,0.0,0.0,-0.0161767210811376,60.0,13.055872917175291,0.0,-8.952335406320344e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.17686136431463e-21,3.0884306821573147e-21,3.0884306821573147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001073731182259,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,0.0001130706659751,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,8.351368160219863e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001130699238274,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0005363409873098,285.60260009765625,294.1499938964844,299.6255187988281,291.05877685546875,298.6446228027344,299.65185546875,283.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441566748544,2.272169297157233e-08,0.0011441338574513,-0.0584929548203945,0.0,0.0,0.0,-0.0160768926143646,60.0,12.738306999206545,0.0,-8.925450600827389e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.17686136431463e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001073731182259,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,0.0001130706659751,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,8.351368160219863e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001130699238274,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0005363409873098,285.60260009765625,294.1499938964844,299.6255187988281,291.05877685546875,298.6446228027344,299.65185546875,283.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441566748544,2.272169297157233e-08,0.0011441338574513,-0.0584929548203945,0.0,0.0,0.0,-0.0160768926143646,60.0,12.738306999206545,0.0,-8.925450600827389e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.17686136431463e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.0001072061932063,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.0001128948570112,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,8.338383486261591e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0001128941366914,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.0005355073371902,285.5907287597656,294.1499938964844,299.5888366699219,291.0917358398437,298.6640014648437,299.6211853027344,283.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011423763353377,2.251348796278308e-08,0.0011423538671806,-0.0579500794410705,0.0,0.0,0.0,-0.0159736778587102,60.0,12.613222122192385,0.0,-8.897696091025865e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.0001072061932063,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.0001128948570112,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,8.338383486261591e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0001128941366914,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.0005355073371902,285.5907287597656,294.1499938964844,299.5888366699219,291.0917358398437,298.6640014648437,299.6211853027344,283.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011423763353377,2.251348796278308e-08,0.0011423538671806,-0.0579500794410705,0.0,0.0,0.0,-0.0159736778587102,60.0,12.613222122192385,0.0,-8.897696091025865e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.000107120591565,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001128047078964,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,8.33172452985309e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001128039875766,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0005350798601284,285.5846862792969,294.1499938964844,299.570556640625,291.11053466796875,298.6732177734375,299.60430908203125,283.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414634063839,2.2406720034950922e-08,0.0011414410546422,-0.057671669870615,0.0,0.0,0.0,-0.0159207489341497,60.0,12.562828063964844,0.0,-8.883480262511514e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,0.0001070338548743,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,0.0001127133509726,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,8.324977534357458e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.0001127126379287,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,0.0005346466205082,285.57861328125,294.1499938964844,299.55230712890625,291.1307373046875,298.6821594238281,299.58697509765625,283.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405383702367,2.2298536350717768e-08,0.0011405161349102,-0.0573895573616027,0.0,0.0,0.0,-0.0158671177923679,60.0,12.514286041259766,0.0,-8.869088219398692e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001068780984496,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0001125493145082,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,8.31286160973832e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,0.0001125486087403,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0005338687333278,285.5678100585937,294.1499938964844,299.5202941894531,291.1695251464844,298.6972045898437,299.5559387207031,283.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388773564249,2.2104279295831475e-08,0.0011388552375137,-0.0568829588592052,0.0,0.0,0.0,-0.0157708171755075,60.0,12.431145668029783,0.0,-8.84327349126579e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.000106856576167,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,0.0001125266426242,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,8.311187411891297e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0001125259368564,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,0.0005337612237781,285.5663146972656,294.1499938964844,299.51593017578125,291.17510986328125,298.69921875,299.5516662597656,283.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386477854102,2.2077431438560783e-08,0.0011386256664991,-0.0568129420280456,0.0,0.0,0.0,-0.0157575085759162,60.0,12.419951438903809,0.0,-8.839708698360482e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0001066745680873,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0001123349647969,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,8.297029125969857e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001123342663049,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0005328522529453,285.55389404296875,294.1499938964844,299.47967529296875,291.22412109375,298.7152404785156,299.5159912109375,283.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367069091647,2.1850445008908537e-08,0.0011366850230842,-0.0562209263443946,0.0,0.0,0.0,-0.0156449824571609,60.0,12.327957153320312,0.0,-8.809598739389912e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0001066745680873,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0001123349647969,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,8.297029125969857e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001123342663049,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0005328522529453,285.55389404296875,294.1499938964844,299.47967529296875,291.22412109375,298.7152404785156,299.5159912109375,283.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367069091647,2.1850445008908537e-08,0.0011366850230842,-0.0562209263443946,0.0,0.0,0.0,-0.0156449824571609,60.0,12.327957153320312,0.0,-8.809598739389912e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,0.0001064885582309,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0001121390523621,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,8.28255942906253e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0001121383756981,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0005319232004694,285.5413513183594,294.1499938964844,299.44354248046875,291.277099609375,298.730224609375,299.4802551269531,283.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347233084961,2.161845991111022e-08,0.0011347016552463,-0.0556158162653446,0.0,0.0,0.0,-0.0155299790203571,60.0,12.237994194030762,0.0,-8.778878424209324e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,0.0001064885582309,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0001121390523621,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,8.28255942906253e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0001121383756981,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0005319232004694,285.5413513183594,294.1499938964844,299.44354248046875,291.277099609375,298.730224609375,299.4802551269531,283.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347233084961,2.161845991111022e-08,0.0011347016552463,-0.0556158162653446,0.0,0.0,0.0,-0.0155299790203571,60.0,12.237994194030762,0.0,-8.778878424209324e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001062992887455,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0001119397275033,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,8.267837256425992e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0001119390581152,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0005309779080562,285.5286865234375,294.1499938964844,299.4074401855469,291.3333435058594,298.7441101074219,299.44451904296875,283.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327050160616,2.138243182514543e-08,0.0011326837120577,-0.0550000965595245,0.0,0.0,0.0,-0.0154129713773727,60.0,12.15013027191162,0.0,-8.747678492682098e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001062992887455,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0001119397275033,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,8.267837256425992e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0001119390581152,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0005309779080562,285.5286865234375,294.1499938964844,299.4074401855469,291.3333435058594,298.7441101074219,299.44451904296875,283.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327050160616,2.138243182514543e-08,0.0011326837120577,-0.0550000965595245,0.0,0.0,0.0,-0.0154129713773727,60.0,12.15013027191162,0.0,-8.747678492682098e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,0.0001062036972143,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0001118390500778,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,8.260401227744296e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,0.0001118383806897,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0005305004888214,285.5223388671875,294.1499938964844,299.3894348144531,291.36248779296875,298.7506408691406,299.4266967773437,283.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316856835037,2.1263222294010123e-08,0.0011316644959151,-0.0546890944242477,0.0,0.0,0.0,-0.0153538743034005,60.0,12.106963157653809,0.0,-8.731940681627749e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,0.0001061076545738,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.000111737899715,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,8.252930274466053e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0001117372448788,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0005300207994878,285.5159606933594,294.1499938964844,299.3714294433594,291.3921813964844,298.7569274902344,299.40887451171875,283.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306615779176,2.114345498682724e-08,0.0011306405067443,-0.054376620799303,0.0,0.0,0.0,-0.0152945015579462,60.0,12.064295768737791,0.0,-8.716144606069066e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.0001059146597981,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,0.0001115346458391,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,8.237917791120708e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0001115339982789,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0005290568806231,285.5032043457031,294.1499938964844,299.3354797363281,291.45294189453125,298.768798828125,299.373291015625,283.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286037042737,2.090278350408425e-08,0.0011285827495157,-0.0537486672401428,0.0,0.0,0.0,-0.0151751926168799,60.0,11.980399131774902,0.0,-8.684444452455865e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.0001059146597981,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,0.0001115346458391,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,8.237917791120708e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0001115339982789,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0005290568806231,285.5032043457031,294.1499938964844,299.3354797363281,291.45294189453125,298.768798828125,299.373291015625,283.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286037042737,2.090278350408425e-08,0.0011285827495157,-0.0537486672401428,0.0,0.0,0.0,-0.0151751926168799,60.0,11.980399131774902,0.0,-8.684444452455865e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,0.0001057213230524,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.0001113310281652,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,8.222878386732191e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.000111330387881,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0005280912737362,285.49041748046875,294.1499938964844,299.2995300292969,291.5149841308594,298.7796936035156,299.3377380371094,284.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265421053394,2.066169102477033e-08,0.0011265214998275,-0.0531195439398288,0.0,0.0,0.0,-0.0150556731969118,60.0,11.898508071899414,0.0,-8.652747141013607e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,0.0001057213230524,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.0001113310281652,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,8.222878386732191e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.000111330387881,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0005280912737362,285.49041748046875,294.1499938964844,299.2995300292969,291.5149841308594,298.7796936035156,299.3377380371094,284.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265421053394,2.066169102477033e-08,0.0011265214998275,-0.0531195439398288,0.0,0.0,0.0,-0.0150556731969118,60.0,11.898508071899414,0.0,-8.652747141013607e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001055287430062,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001111282181227,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,8.20789864519611e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001111275851144,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,0.0005271294503472,285.4776306152344,294.1499938964844,299.2635803222656,291.5776672363281,298.7896423339844,299.30224609375,284.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124488771893,2.042155422543601e-08,0.0011244683992117,-0.0524928569793701,0.0,0.0,0.0,-0.0149366278201341,60.0,15.243575096130373,0.0,-8.621232439054438e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001055287430062,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001111282181227,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,8.20789864519611e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001111275851144,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,0.0005271294503472,285.4776306152344,294.1499938964844,299.2635803222656,291.5776672363281,298.7896423339844,299.30224609375,284.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124488771893,2.042155422543601e-08,0.0011244683992117,-0.0524928569793701,0.0,0.0,0.0,-0.0149366278201341,60.0,15.243575096130373,0.0,-8.621232439054438e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.000105351806269,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0001109418735723,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,8.19413544377312e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0001109412551159,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,0.0005262457416392,285.46484375,294.1499938964844,299.2276306152344,291.64031982421875,298.7986755371094,299.2667541503906,284.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226019123569,2.0200907613343588e-08,0.0011225817725062,-0.0519169829785823,0.0,0.0,0.0,-0.0148272449150681,60.0,20.45197868347168,0.0,-8.592326850020984e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.000105351806269,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0001109418735723,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,8.19413544377312e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0001109412551159,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,0.0005262457416392,285.46484375,294.1499938964844,299.2276306152344,291.64031982421875,298.7986755371094,299.2667541503906,284.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226019123569,2.0200907613343588e-08,0.0011225817725062,-0.0519169829785823,0.0,0.0,0.0,-0.0148272449150681,60.0,20.45197868347168,0.0,-8.592326850020984e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0001052808875101,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0001108671785914,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,8.188618812710047e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0001108665674109,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0005258915480226,285.4584350585937,294.1499938964844,299.2096252441406,291.6714782714844,298.8028259277344,299.2489929199219,284.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121845562011,2.0112455700882492e-08,0.0011218254221603,-0.0516861118376255,0.0,0.0,0.0,-0.0147833954542875,60.0,14.96560001373291,0.0,-8.58075210885545e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,0.0001052181178238,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0001108010692405,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,8.183735189959407e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.0001108004580601,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.0005255780415609,285.4520568847656,294.1499938964844,299.191650390625,291.702392578125,298.8067932128906,299.231201171875,284.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011211759410798,2.0034153891401733e-08,0.0011211559176445,-0.0514817275106906,0.0,0.0,0.0,-0.0147445779293775,60.0,14.61905574798584,0.0,-8.570513188033146e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001051100189215,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.0001106872150558,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,8.175326365744695e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0001106866184272,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0005250382237136,285.4398498535156,294.1499938964844,299.15704345703125,291.76080322265625,298.8137512207031,299.19696044921875,284.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200228473171,1.9899305314652338e-08,0.0011200029402971,-0.0511297360062599,0.0,0.0,0.0,-0.0146777285262942,60.0,15.453670501708984,0.0,-8.552893149271767e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0001051056606229,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,0.0001106826312025,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,8.174987306119874e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.000110682027298,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,0.0005250164540484,285.4393310546875,294.1499938964844,299.15557861328125,291.76318359375,298.81402587890625,299.1955261230469,284.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199763976037,1.9893869662723773e-08,0.0011199564905837,-0.051115546375513,0.0,0.0,0.0,-0.0146750342100858,60.0,15.466434478759766,0.0,-8.552183317078743e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,0.0001049951824825,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.0001105662668123,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,8.166392944986e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,0.0001105656701838,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,0.0005244647036306,285.4266662597656,294.1499938964844,299.1194763183594,291.8221740722656,298.8204040527344,299.1597900390625,284.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187978088855,1.9756043911911547e-08,0.0011187781346961,-0.0507557578384876,0.0,0.0,0.0,-0.0146067086607217,60.0,15.580656051635742,0.0,-8.534194506637507e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,0.0001049951824825,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.0001105662668123,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,8.166392944986e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,0.0001105656701838,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,0.0005244647036306,285.4266662597656,294.1499938964844,299.1194763183594,291.8221740722656,298.8204040527344,299.1597900390625,284.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187978088855,1.9756043911911547e-08,0.0011187781346961,-0.0507557578384876,0.0,0.0,0.0,-0.0146067086607217,60.0,15.580656051635742,0.0,-8.534194506637507e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,0.0001048741032718,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0001104387411032,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,8.15697421785444e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,0.0001104381590266,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0005238599842414,285.4140319824219,294.1499938964844,299.083251953125,291.8786926269531,298.825927734375,299.1239929199219,284.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175064137205,1.9605018053425738e-08,0.0011174868559464,-0.0503614880144596,0.0,0.0,0.0,-0.0145318396389484,60.0,15.57891082763672,0.0,-8.514503946344122e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,0.0001048741032718,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0001104387411032,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,8.15697421785444e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,0.0001104381590266,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0005238599842414,285.4140319824219,294.1499938964844,299.083251953125,291.8786926269531,298.825927734375,299.1239929199219,284.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175064137205,1.9605018053425738e-08,0.0011174868559464,-0.0503614880144596,0.0,0.0,0.0,-0.0145318396389484,60.0,15.57891082763672,0.0,-8.514503946344122e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001047367113642,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.0001102940441342,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,8.146286563714966e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0001102934693335,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0005231738323345,285.4014892578125,294.1499938964844,299.04693603515625,291.9322204589844,298.8305969238281,299.0881042480469,284.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160413268953,1.943366711998351e-08,0.0011160218855366,-0.0499141290783882,0.0,0.0,0.0,-0.0144468946382403,60.0,15.55364227294922,0.0,-8.492190772813046e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001047367113642,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.0001102940441342,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,8.146286563714966e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0001102934693335,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0005231738323345,285.4014892578125,294.1499938964844,299.04693603515625,291.9322204589844,298.8305969238281,299.0881042480469,284.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160413268953,1.943366711998351e-08,0.0011160218855366,-0.0499141290783882,0.0,0.0,0.0,-0.0144468946382403,60.0,15.55364227294922,0.0,-8.492190772813046e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,0.0001046617471729,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0001102150927181,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,8.140454883687198e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0001102145251934,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0005227993824519,285.395263671875,294.1499938964844,299.0287170410156,291.9576721191406,298.8326416015625,299.0701599121094,284.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152419028803,1.9340179235882715e-08,0.0011152225779369,-0.0496700443327426,0.0,0.0,0.0,-0.0144005492329597,60.0,15.538165092468262,0.0,-8.480029123347776e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
