time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215160,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0001045831377268,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,0.0001101323068724,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,8.134340168908238e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0001101317393477,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.000522406771779,285.3890380859375,294.1499938964844,299.010498046875,291.982177734375,298.8345031738281,299.0521545410156,284.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144037125632,1.9242150983700412e-08,0.0011143845040351,-0.0494140945374965,0.0,0.0,0.0,-0.0143519528210163,60.0,15.521599769592283,0.0,-8.46728696046739e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,0.0001044179953169,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.0001099583823815,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,8.121494465740398e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0001099578294088,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0005215820274315,285.3766784667969,294.1499938964844,298.973876953125,292.0279541015625,298.8376159667969,299.0161437988281,284.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126429308205,1.9036230369806617e-08,0.0011126238387078,-0.048876404762268,0.0,0.0,0.0,-0.0142498696222901,60.0,15.485361099243164,0.0,-8.440549947863475e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,0.0001044179953169,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.0001099583823815,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,8.121494465740398e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0001099578294088,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0005215820274315,285.3766784667969,294.1499938964844,298.973876953125,292.0279541015625,298.8376159667969,299.0161437988281,284.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126429308205,1.9036230369806617e-08,0.0011126238387078,-0.048876404762268,0.0,0.0,0.0,-0.0142498696222901,60.0,15.485361099243164,0.0,-8.440549947863475e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001042487347149,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.000109780128696,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,8.108328620437533e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001097795757232,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0005207366193644,285.36444091796875,294.1499938964844,298.9371032714844,292.0690002441406,298.83990478515625,298.9800109863281,284.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108381440863,1.8825174308290122e-08,0.0011108192848041,-0.0483252629637718,0.0,0.0,0.0,-0.0141452420502901,60.0,15.445090293884276,0.0,-8.413190499823031e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001042487347149,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.000109780128696,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,8.108328620437533e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001097795757232,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0005207366193644,285.36444091796875,294.1499938964844,298.9371032714844,292.0690002441406,298.83990478515625,298.9800109863281,284.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108381440863,1.8825174308290122e-08,0.0011108192848041,-0.0483252629637718,0.0,0.0,0.0,-0.0141452420502901,60.0,15.445090293884276,0.0,-8.413190499823031e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001040841525536,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,0.0001096067935577,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,8.095526573015377e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0001096062551368,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.000519914610777,285.3523254394531,294.1499938964844,298.900146484375,292.10479736328125,298.8414306640625,298.9437255859375,284.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109083299525,1.8619951802634205e-08,0.0011090646730735,-0.047789316624403,0.0,0.0,0.0,-0.0140435053035616,60.0,15.400700569152832,0.0,-8.386629701817584e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001040841525536,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,0.0001096067935577,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,8.095526573015377e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0001096062551368,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.000519914610777,285.3523254394531,294.1499938964844,298.900146484375,292.10479736328125,298.8414306640625,298.9437255859375,284.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109083299525,1.8619951802634205e-08,0.0011090646730735,-0.047789316624403,0.0,0.0,0.0,-0.0140435053035616,60.0,15.400700569152832,0.0,-8.386629701817584e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,0.0001039328708429,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001094474646379,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,8.083758439170197e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.000109446933493,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0005191590171307,285.34033203125,294.1499938964844,298.86297607421875,292.134765625,298.8420715332031,298.9072265625,284.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074700159952,1.8431300929933065e-08,0.0011074516223743,-0.0472966097295284,0.0,0.0,0.0,-0.0139499828219413,60.0,15.351887702941896,0.0,-8.362250980553655e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,0.0001039328708429,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001094474646379,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,8.083758439170197e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.000109446933493,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0005191590171307,285.34033203125,294.1499938964844,298.86297607421875,292.134765625,298.8420715332031,298.9072265625,284.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074700159952,1.8431300929933065e-08,0.0011074516223743,-0.0472966097295284,0.0,0.0,0.0,-0.0139499828219413,60.0,15.351887702941896,0.0,-8.362250980553655e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,0.0001038637637975,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,0.0001093746905098,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,8.078382961684838e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0001093741593649,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0005188139039091,285.3344116210937,294.1499938964844,298.84429931640625,292.1473999023437,298.84210205078125,298.888916015625,284.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106733107008,1.8345128083296923e-08,0.0011067148298025,-0.0470715351402759,0.0,0.0,0.0,-0.0139072630554437,60.0,15.326038360595703,0.0,-8.351126723482596e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0001038007903844,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001093083701562,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,8.073484059423208e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0001093078462872,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0005184994079172,285.3284912109375,294.1499938964844,298.8255615234375,292.15838623046875,298.8419494628906,298.8705139160156,284.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060615070164,1.826659001835651e-08,0.0011060432298108,-0.0468664020299911,0.0,0.0,0.0,-0.0138683291152119,60.0,15.299049377441406,0.0,-8.340994384070657e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0001036957110045,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0001091976955649,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,8.065310248639435e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001091971789719,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0005179746076464,285.3167724609375,294.1499938964844,298.78790283203125,292.1750793457031,298.841064453125,298.83355712890625,284.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049406602978,1.8135523305318202e-08,0.0011049224995076,-0.0465240478515625,0.0,0.0,0.0,-0.0138033535331487,60.0,15.240901947021484,0.0,-8.324099098899752e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0001036957110045,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0001091976955649,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,8.065310248639435e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001091971789719,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0005179746076464,285.3167724609375,294.1499938964844,298.78790283203125,292.1750793457031,298.841064453125,298.83355712890625,284.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049406602978,1.8135523305318202e-08,0.0011049224995076,-0.0465240478515625,0.0,0.0,0.0,-0.0138033535331487,60.0,15.240901947021484,0.0,-8.324099098899752e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0001036172616295,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0001091150697902,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,8.059207175392658e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0001091145604732,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,0.0005175828118808,285.3052062988281,294.1499938964844,298.75,292.1843566894531,298.8395080566406,298.7962646484375,284.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041034013032,1.803764071439673e-08,0.0011040853569284,-0.0462683625519275,0.0,0.0,0.0,-0.013754827901721,60.0,15.177210807800291,0.0,-8.311493360224632e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0001036172616295,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0001091150697902,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,8.059207175392658e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0001091145604732,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,0.0005175828118808,285.3052062988281,294.1499938964844,298.75,292.1843566894531,298.8395080566406,298.7962646484375,284.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041034013032,1.803764071439673e-08,0.0011040853569284,-0.0462683625519275,0.0,0.0,0.0,-0.013754827901721,60.0,15.177210807800291,0.0,-8.311493360224632e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,0.0001035591994877,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001090539153665,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,8.054690260905772e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0001090534133254,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0005172928795218,285.2937927246094,294.1499938964844,298.7117614746094,292.1893615722656,298.83721923828125,298.7586669921875,284.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034839553758,1.7965170684419718e-08,0.0011034660274162,-0.0460790544748306,0.0,0.0,0.0,-0.0137189030647277,60.0,15.109013557434082,0.0,-8.302165355189572e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,0.0001035591994877,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001090539153665,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,8.054690260905772e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0001090534133254,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0005172928795218,285.2937927246094,294.1499938964844,298.7117614746094,292.1893615722656,298.83721923828125,298.7586669921875,284.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034839553758,1.7965170684419718e-08,0.0011034660274162,-0.0460790544748306,0.0,0.0,0.0,-0.0137189030647277,60.0,15.109013557434082,0.0,-8.302165355189572e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001035054956446,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0001089973375201,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,8.050511678447947e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,0.000108996842755,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.000517024716828,285.2825012207031,294.1499938964844,298.67315673828125,292.19366455078125,298.83416748046875,298.7206726074219,284.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029104935005,1.7898123871873395e-08,0.0011028925655409,-0.0459039099514484,0.0,0.0,0.0,-0.0136856650933623,60.0,15.040802001953123,0.0,-8.293541498005652e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001035054956446,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0001089973375201,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,8.050511678447947e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,0.000108996842755,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.000517024716828,285.2825012207031,294.1499938964844,298.67315673828125,292.19366455078125,298.83416748046875,298.7206726074219,284.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029104935005,1.7898123871873395e-08,0.0011028925655409,-0.0459039099514484,0.0,0.0,0.0,-0.0136856650933623,60.0,15.040802001953123,0.0,-8.293541498005652e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001034800807246,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.000108970576548,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,8.048534800764173e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0001089700817828,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0005168978241272,285.27691650390625,294.1499938964844,298.6537475585937,292.195556640625,298.8323974609375,298.7015686035156,284.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026392458006,1.7866401691435385e-08,0.0011026214342564,-0.0458210371434688,0.0,0.0,0.0,-0.0136699387803673,60.0,15.007261276245115,0.0,-8.289462272159653e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,0.0001034561209962,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.000108945336251,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,8.046669972827658e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0001089448487618,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0005167781491763,285.2713623046875,294.1499938964844,298.6342468261719,292.1972961425781,298.8304748535156,298.6823425292969,284.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023834813386,1.7836482513189367e-08,0.001102365553379,-0.0457428805530071,0.0,0.0,0.0,-0.0136551074683666,60.0,14.974234580993652,0.0,-8.285615393788248e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0001034121451084,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0001088990102289,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,8.043248817557469e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0001088985300157,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0005165585898794,285.2604064941406,294.1499938964844,298.5950012207031,292.2002258300781,298.82598876953125,298.6436767578125,284.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019138619303,1.7781569994212987e-08,0.0011018960503861,-0.0455994270741939,0.0,0.0,0.0,-0.0136278849095106,60.0,14.90999984741211,0.0,-8.278558993879417e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0001034121451084,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0001088990102289,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,8.043248817557469e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0001088985300157,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0005165585898794,285.2604064941406,294.1499938964844,298.5950012207031,292.2002258300781,298.82598876953125,298.6436767578125,284.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019138619303,1.7781569994212987e-08,0.0011018960503861,-0.0455994270741939,0.0,0.0,0.0,-0.0136278849095106,60.0,14.90999984741211,0.0,-8.278558993879417e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0001033721637213,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0001088568969862,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,8.040138345677406e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.000108856416773,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0005163589958101,285.2496032714844,294.1499938964844,298.5555114746094,292.2025146484375,298.82086181640625,298.6047058105469,284.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014867341145,1.7731634827100606e-08,0.0011014689225703,-0.0454689711332321,0.0,0.0,0.0,-0.0136031294241547,60.0,14.84789752960205,0.0,-8.272144214060972e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0001033721637213,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0001088568969862,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,8.040138345677406e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.000108856416773,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0005163589958101,285.2496032714844,294.1499938964844,298.5555114746094,292.2025146484375,298.82086181640625,298.6047058105469,284.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014867341145,1.7731634827100606e-08,0.0011014689225703,-0.0454689711332321,0.0,0.0,0.0,-0.0136031294241547,60.0,14.84789752960205,0.0,-8.272144214060972e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0001033369189826,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0001088197677745,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,8.037395309656858e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0001088192948373,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0005161830340512,285.23895263671875,294.1499938964844,298.5157470703125,292.20416259765625,298.8150329589844,298.5654296875,284.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011102469637,1.7687602493765553e-08,0.0011010925518348,-0.0453539378941059,0.0,0.0,0.0,-0.0135813001543283,60.0,14.78785800933838,0.0,-8.266489714969796e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0001033369189826,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0001088197677745,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,8.037395309656858e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0001088192948373,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0005161830340512,285.23895263671875,294.1499938964844,298.5157470703125,292.20416259765625,298.8150329589844,298.5654296875,284.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011102469637,1.7687602493765553e-08,0.0011010925518348,-0.0453539378941059,0.0,0.0,0.0,-0.0135813001543283,60.0,14.78785800933838,0.0,-8.266489714969796e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0001033059888868,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0001087871860363,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,8.034989150473848e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.000108786720375,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,0.0005160286091268,285.2284545898437,294.1499938964844,298.4757385253906,292.2052001953125,298.8085632324219,298.52587890625,284.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007797438651,1.7648954298010722e-08,0.0011007620487362,-0.0452529676258564,0.0,0.0,0.0,-0.0135621409863233,60.0,14.729753494262695,0.0,-8.261527995045982e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0001033059888868,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0001087871860363,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,8.034989150473848e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.000108786720375,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,0.0005160286091268,285.2284545898437,294.1499938964844,298.4757385253906,292.2052001953125,298.8085632324219,298.52587890625,284.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007797438651,1.7648954298010722e-08,0.0011007620487362,-0.0452529676258564,0.0,0.0,0.0,-0.0135621409863233,60.0,14.729753494262695,0.0,-8.261527995045982e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001032919608405,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001087724012904,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,8.033897029235959e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001087719429051,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0005159585853107,285.2232666015625,294.1499938964844,298.4556884765625,292.2055053710937,298.8050842285156,298.5060119628906,284.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006298009306,1.7631414550578484e-08,0.001100612222217,-0.0452071465551853,0.0,0.0,0.0,-0.0135534470900893,60.0,14.70135498046875,0.0,-8.259276995659094e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.000103279169707,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0001087589262169,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,8.032901678234339e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0001087584678316,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0005158947315067,285.2181396484375,294.1499938964844,298.435546875,292.20562744140625,298.80145263671875,298.4861145019531,284.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004930129274,1.7615418457239684e-08,0.0011004754342138,-0.0451653525233268,0.0,0.0,0.0,-0.0135455168783664,60.0,14.67338752746582,0.0,-8.257224237695483e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001032570580719,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.0001087356286006,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,8.031180914258584e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.0001087351774913,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0005157843697816,285.2079772949219,294.1499938964844,298.3951721191406,292.2054748535156,298.7936706542969,298.4460754394531,284.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002564569935,1.7587758804893383e-08,0.0011002388782799,-0.0450930893421173,0.0,0.0,0.0,-0.0135318040847778,60.0,14.61879825592041,0.0,-8.25367507673036e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001032570580719,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.0001087356286006,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,8.031180914258584e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.0001087351774913,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0005157843697816,285.2079772949219,294.1499938964844,298.3951721191406,292.2054748535156,298.7936706542969,298.4460754394531,284.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002564569935,1.7587758804893383e-08,0.0011002388782799,-0.0450930893421173,0.0,0.0,0.0,-0.0135318040847778,60.0,14.61879825592041,0.0,-8.25367507673036e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,0.0001032385771395,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001087161508621,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,8.02974245743826e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.0001087157143047,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.000515692110639,285.1979675292969,294.1499938964844,298.3546447753906,292.2047424316406,298.7852783203125,298.4058837890625,284.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000585509464,1.7564625309773874e-08,0.0011000409722328,-0.045032650232315,0.0,0.0,0.0,-0.013520335778594,60.0,14.565781593322754,0.0,-8.250707850265827e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,0.0001032385771395,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001087161508621,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,8.02974245743826e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.0001087157143047,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.000515692110639,285.1979675292969,294.1499938964844,298.3546447753906,292.2047424316406,298.7852783203125,298.4058837890625,284.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000585509464,1.7564625309773874e-08,0.0011000409722328,-0.045032650232315,0.0,0.0,0.0,-0.013520335778594,60.0,14.565781593322754,0.0,-8.250707850265827e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001032242944347,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001087010969058,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,8.028630691114813e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0001087006603484,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0005156208644621,285.18817138671875,294.1499938964844,298.3139953613281,292.2034606933594,298.7762451171875,298.3655090332031,284.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999054647982,1.7546719632832722e-08,0.0010998878860846,-0.0449858717620372,0.0,0.0,0.0,-0.0135114593431353,60.0,14.514241218566896,0.0,-8.248410665601116e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001032242944347,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001087010969058,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,8.028630691114813e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0001087006603484,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0005156208644621,285.18817138671875,294.1499938964844,298.3139953613281,292.2034606933594,298.7762451171875,298.3655090332031,284.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999054647982,1.7546719632832722e-08,0.0010998878860846,-0.0449858717620372,0.0,0.0,0.0,-0.0135114593431353,60.0,14.514241218566896,0.0,-8.248410665601116e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001032137515721,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0001086899792426,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,8.027809235500172e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0001086895499611,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0005155682447366,285.1784973144531,294.1499938964844,298.2732238769531,292.20166015625,298.7665710449219,298.324951171875,284.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109979219269,1.753347689259499e-08,0.0010997746139764,-0.0449512712657451,0.0,0.0,0.0,-0.0135048944503068,60.0,14.46406078338623,0.0,-8.246712468462648e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001032137515721,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0001086899792426,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,8.027809235500172e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0001086895499611,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0005155682447366,285.1784973144531,294.1499938964844,298.2732238769531,292.20166015625,298.7665710449219,298.324951171875,284.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109979219269,1.753347689259499e-08,0.0010997746139764,-0.0449512712657451,0.0,0.0,0.0,-0.0135048944503068,60.0,14.46406078338623,0.0,-8.246712468462648e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
