time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217500,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0001032097934512,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001086858101189,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,8.027501462493092e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,0.0001086853808374,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0005155485123395,285.1737365722656,294.1499938964844,298.2528076171875,292.2005615234375,298.76153564453125,298.3046569824219,284.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997497010976,1.7528495988017312e-08,0.0010997322387993,-0.0449382588267326,0.0,0.0,0.0,-0.0135024255141615,60.0,14.43944263458252,0.0,-8.2460736905432e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0001032068466884,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.000108682696009,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,8.027271542232484e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0001086822740035,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.000515533844009,285.16900634765625,294.1499938964844,298.2323913574219,292.1993103027344,298.75634765625,298.2843017578125,284.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997179197147,1.7524772744081932e-08,0.0010997003410011,-0.044928528368473,0.0,0.0,0.0,-0.0135005796328186,60.0,14.415122032165527,0.0,-8.245596205824769e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0001032038562698,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001086795382434,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,8.027037983993068e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001086791235138,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0005155190010555,285.1596984863281,294.1499938964844,298.1914978027344,292.1965026855469,298.7454833984375,298.2435302734375,284.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996850905939,1.75209482478067e-08,0.0010996675118803,-0.0449185371398925,0.0,0.0,0.0,-0.0134986834600567,60.0,14.36736011505127,0.0,-8.245105931337093e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0001032038562698,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001086795382434,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,8.027037983993068e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001086791235138,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0005155190010555,285.1596984863281,294.1499938964844,298.1914978027344,292.1965026855469,298.7454833984375,298.2435302734375,284.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996850905939,1.75209482478067e-08,0.0010996675118803,-0.0449185371398925,0.0,0.0,0.0,-0.0134986834600567,60.0,14.36736011505127,0.0,-8.245105931337093e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0001032041909638,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0001086798729375,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,8.027062722248957e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001086794654838,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,0.0005155207472853,285.15057373046875,294.1499938964844,298.15057373046875,292.1932067871094,298.73406982421875,298.20269775390625,284.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996877681463,1.7521262662967274e-08,0.0010996701894327,-0.0449193567037582,0.0,0.0,0.0,-0.0134988389909267,60.0,14.320685386657717,0.0,-8.245146432273034e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0001032041909638,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0001086798729375,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,8.027062722248957e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001086794654838,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,0.0005155207472853,285.15057373046875,294.1499938964844,298.15057373046875,292.1932067871094,298.73406982421875,298.20269775390625,284.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996877681463,1.7521262662967274e-08,0.0010996701894327,-0.0449193567037582,0.0,0.0,0.0,-0.0134988389909267,60.0,14.320685386657717,0.0,-8.245146432273034e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0001032080981531,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.0001086839765775,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,8.027366129681468e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0001086835691239,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0005155403050594,285.1416015625,294.1499938964844,298.109619140625,292.1894226074219,298.7220764160156,298.1618347167969,284.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099728513509,1.7526032181081064e-08,0.0010997109347954,-0.0449318215250968,0.0,0.0,0.0,-0.0135012036189436,60.0,14.27500820159912,0.0,-8.245758209568521e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0001032080981531,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.0001086839765775,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,8.027366129681468e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0001086835691239,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0005155403050594,285.1416015625,294.1499938964844,298.109619140625,292.1894226074219,298.7220764160156,298.1618347167969,284.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099728513509,1.7526032181081064e-08,0.0010997109347954,-0.0449318215250968,0.0,0.0,0.0,-0.0135012036189436,60.0,14.27500820159912,0.0,-8.245758209568521e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0001032154541462,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0001086917109205,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,8.027937292354181e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,0.0001086913107428,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,0.0005155771505087,285.1328125,294.1499938964844,298.0687255859375,292.1852111816406,298.7095031738281,298.12091064453125,284.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998060461133,1.7535100482746202e-08,0.0010997884673997,-0.0449555106461048,0.0,0.0,0.0,-0.0135056991130113,60.0,14.230265617370604,0.0,-8.246920657484227e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0001032154541462,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0001086917109205,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,8.027937292354181e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,0.0001086913107428,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,0.0005155771505087,285.1328125,294.1499938964844,298.0687255859375,292.1852111816406,298.7095031738281,298.12091064453125,284.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998060461133,1.7535100482746202e-08,0.0010997884673997,-0.0449555106461048,0.0,0.0,0.0,-0.0135056991130113,60.0,14.230265617370604,0.0,-8.246920657484227e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001032203872455,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0001086969059542,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,8.028320735320449e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.0001086965057766,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.0005156018305569,285.1285095214844,294.1499938964844,298.0482788085937,292.1829528808594,298.7030029296875,298.1004638671875,284.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998583165928,1.7541202268489542e-08,0.0010998408542945,-0.0449714548885822,0.0,0.0,0.0,-0.0135087249800562,60.0,14.208234786987305,0.0,-8.247703675579032e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0001032262371154,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0001087030541384,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,8.028774755075574e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0001087026612367,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0005156311090104,285.12420654296875,294.1499938964844,298.02783203125,292.1805725097656,298.6963806152344,298.0800170898437,284.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099920249544,1.7548444475323777e-08,0.0010999026708304,-0.0449903756380081,0.0,0.0,0.0,-0.0135123142972588,60.0,14.18641471862793,0.0,-8.248632354934672e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,0.0001032406435115,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.0001087182172341,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,8.029894524952397e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0001087178243324,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0005157031118869,285.11578369140625,294.1499938964844,297.987060546875,292.175537109375,298.6827392578125,298.03912353515625,284.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000728700309,1.7566303966987107e-08,0.0011000552913174,-0.0450370386242866,0.0,0.0,0.0,-0.0135211683809757,60.0,14.143373489379885,0.0,-8.250923144714761e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,0.0001032406435115,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.0001087182172341,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,8.029894524952397e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0001087178243324,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0005157031118869,285.11578369140625,294.1499938964844,297.987060546875,292.175537109375,298.6827392578125,298.03912353515625,284.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000728700309,1.7566303966987107e-08,0.0011000552913174,-0.0450370386242866,0.0,0.0,0.0,-0.0135211683809757,60.0,14.143373489379885,0.0,-8.250923144714761e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001032584914355,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0001087370037566,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,8.031282050069422e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0001087366181309,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0005157923442311,285.1075134277344,294.1499938964844,297.94635009765625,292.17010498046875,298.6685485839844,297.998291015625,284.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002622777596,1.7588451584060752e-08,0.0011002445826306,-0.045094896107912,0.0,0.0,0.0,-0.0135321468114852,60.0,14.101114273071287,0.0,-8.25376389457233e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001032584914355,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0001087370037566,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,8.031282050069422e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0001087366181309,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0005157923442311,285.1075134277344,294.1499938964844,297.94635009765625,292.17010498046875,298.6685485839844,297.998291015625,284.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002622777596,1.7588451584060752e-08,0.0011002445826306,-0.045094896107912,0.0,0.0,0.0,-0.0135321468114852,60.0,14.101114273071287,0.0,-8.25376389457233e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001032799773383,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0001087596101569,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,8.032951882341877e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001087592318071,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0005158997373655,285.09942626953125,294.1499938964844,297.90576171875,292.164306640625,298.65386962890625,297.95751953125,284.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100490335375,1.7615128911074862e-08,0.0011004727566614,-0.0451645962893962,0.0,0.0,0.0,-0.0135453715920448,60.0,14.05960178375244,0.0,-8.257186578930489e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001032799773383,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0001087596101569,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,8.032951882341877e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001087592318071,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0005158997373655,285.09942626953125,294.1499938964844,297.90576171875,292.164306640625,298.65386962890625,297.95751953125,284.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100490335375,1.7615128911074862e-08,0.0011004727566614,-0.0451645962893962,0.0,0.0,0.0,-0.0135453715920448,60.0,14.05960178375244,0.0,-8.257186578930489e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0001033050284604,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0001087859782273,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,8.034899656195194e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0001087856071535,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0005160249420441,285.0915222167969,294.1499938964844,297.8653259277344,292.1581726074219,298.638671875,297.9168701171875,284.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007564608007,1.7646254235614833e-08,0.0011007388820871,-0.0452459156513214,0.0,0.0,0.0,-0.013560801744461,60.0,14.018804550170898,0.0,-8.26118125019093e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0001033050284604,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0001087859782273,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,8.034899656195194e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0001087856071535,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0005160249420441,285.0915222167969,294.1499938964844,297.8653259277344,292.1581726074219,298.638671875,297.9168701171875,284.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007564608007,1.7646254235614833e-08,0.0011007388820871,-0.0452459156513214,0.0,0.0,0.0,-0.013560801744461,60.0,14.018804550170898,0.0,-8.26118125019093e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001033189473673,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0001088006392819,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,8.035981591092423e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0001088002609321,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0005160945001989,285.0876159667969,294.1499938964844,297.8451538085937,292.15496826171875,298.6308898925781,297.8965759277344,284.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009045410901,1.766355772758743e-08,0.0011008869623765,-0.0452911220490932,0.0,0.0,0.0,-0.0135693810880184,60.0,13.998682975769045,0.0,-8.263402406782917e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0001033337393891,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0001088162098312,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,8.037131919991225e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001088158387574,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0005161684239283,285.0837707519531,294.1499938964844,297.8250427246094,292.1517028808594,298.6229858398437,297.8763427734375,284.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010618181899,1.7681946573588906e-08,0.001101044123061,-0.0453391596674919,0.0,0.0,0.0,-0.0135784968733787,60.0,13.978732109069824,0.0,-8.265763540293848e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001033658118103,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001088499702746,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,8.039625390665606e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0001088496064767,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0005163287278264,285.0762023925781,294.1499938964844,297.78497314453125,292.1448974609375,298.6068115234375,297.8359375,284.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014026822522,1.772182045556292e-08,0.0011013848707079,-0.0454433299601078,0.0,0.0,0.0,-0.0135982623323798,60.0,13.9392728805542,0.0,-8.270883000704998e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001033658118103,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001088499702746,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,8.039625390665606e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0001088496064767,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0005163287278264,285.0762023925781,294.1499938964844,297.78497314453125,292.1448974609375,298.6068115234375,297.8359375,284.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014026822522,1.772182045556292e-08,0.0011013848707079,-0.0454433299601078,0.0,0.0,0.0,-0.0135982623323798,60.0,13.9392728805542,0.0,-8.270883000704998e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001034013694152,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0001088874050765,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,8.042390254558995e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001088870485546,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0005165064358152,285.0688171386719,294.1499938964844,297.7451171875,292.1378173828125,298.5901794433594,297.7957458496094,284.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017807992175,1.7766044635436632e-08,0.0011017631040886,-0.0455588661134243,0.0,0.0,0.0,-0.0136201865971088,60.0,13.90042495727539,0.0,-8.2765637898774e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001034013694152,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0001088874050765,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,8.042390254558995e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001088870485546,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0005165064358152,285.0688171386719,294.1499938964844,297.7451171875,292.1378173828125,298.5901794433594,297.7957458496094,284.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017807992175,1.7766044635436632e-08,0.0011017631040886,-0.0455588661134243,0.0,0.0,0.0,-0.0136201865971088,60.0,13.90042495727539,0.0,-8.2765637898774e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001034400629578,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001089281358872,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,8.04539886303246e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001089277793653,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0005166997434571,285.0616149902344,294.1499938964844,297.7055053710937,292.1304626464844,298.5731201171875,297.7557373046875,284.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021923273801,1.781416614221598e-08,0.0011021745158359,-0.0456845797598362,0.0,0.0,0.0,-0.0136440424248576,60.0,13.86216163635254,0.0,-8.28274764330672e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001034400629578,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001089281358872,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,8.04539886303246e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001089277793653,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0005166997434571,285.0616149902344,294.1499938964844,297.7055053710937,292.1304626464844,298.5731201171875,297.7557373046875,284.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021923273801,1.781416614221598e-08,0.0011021745158359,-0.0456845797598362,0.0,0.0,0.0,-0.0136440424248576,60.0,13.86216163635254,0.0,-8.28274764330672e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0001034816013998,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001089718716684,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,8.048629388213158e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0001089715224225,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0005169073119759,285.0545654296875,294.1499938964844,297.6661682128906,292.12286376953125,298.5556030273437,297.7159423828125,284.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026342399418,1.7865849244458332e-08,0.0011026164283975,-0.0458195954561233,0.0,0.0,0.0,-0.0136696640402078,60.0,13.824434280395508,0.0,-8.289391217886077e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0001034816013998,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001089718716684,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,8.048629388213158e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0001089715224225,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0005169073119759,285.0545654296875,294.1499938964844,297.6661682128906,292.12286376953125,298.5556030273437,297.7159423828125,284.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026342399418,1.7865849244458332e-08,0.0011026164283975,-0.0458195954561233,0.0,0.0,0.0,-0.0136696640402078,60.0,13.824434280395508,0.0,-8.289391217886077e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001035034511005,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,0.0001089948709704,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,8.050327596720308e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001089945217245,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0005170164513401,285.0511169433594,294.1499938964844,297.6466064453125,292.11895751953125,298.5466613769531,297.6961669921875,284.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028667213395,1.7893027504101156e-08,0.0011028487933799,-0.0458905920386314,0.0,0.0,0.0,-0.0136831365525722,60.0,13.80578327178955,0.0,-8.292885667060548e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0001035257882904,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0001090183941414,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,8.052065095398575e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001090180448954,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0005171280936338,285.0477294921875,294.1499938964844,297.6271057128906,292.114990234375,298.53759765625,297.67645263671875,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031044414266,1.792082215956725e-08,0.0011030865134671,-0.0459632016718387,0.0,0.0,0.0,-0.0136969164013862,60.0,13.78725528717041,0.0,-8.296460407564157e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,0.0001035724926623,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.000109067565063,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,8.055696525843814e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.000109067223093,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0005173614481464,285.0410461425781,294.1499938964844,297.58837890625,292.10693359375,298.5192565917969,297.6372375488281,284.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036013020202,1.7978937449925073e-08,0.0011035832576453,-0.0461150184273719,0.0,0.0,0.0,-0.0137257259339094,60.0,13.750614166259766,0.0,-8.303937448772558e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,0.0001035724926623,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.000109067565063,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,8.055696525843814e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.000109067223093,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0005173614481464,285.0410461425781,294.1499938964844,297.58837890625,292.10693359375,298.5192565917969,297.6372375488281,284.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036013020202,1.7978937449925073e-08,0.0011035832576453,-0.0461150184273719,0.0,0.0,0.0,-0.0137257259339094,60.0,13.750614166259766,0.0,-8.303937448772558e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0001036213652696,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0001091190206352,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,8.059497486101463e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001091186859412,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0005176056292839,285.0345153808594,294.1499938964844,297.54998779296875,292.09869384765625,298.5005187988281,297.598388671875,284.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041213292628,1.8039756355392456e-08,0.0011041032848879,-0.0462738908827304,0.0,0.0,0.0,-0.0137558756396174,60.0,13.71441650390625,0.0,-8.311765498092427e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0001036213652696,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0001091190206352,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,8.059497486101463e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001091186859412,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0005176056292839,285.0345153808594,294.1499938964844,297.54998779296875,292.09869384765625,298.5005187988281,297.598388671875,284.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041213292628,1.8039756355392456e-08,0.0011041032848879,-0.0462738908827304,0.0,0.0,0.0,-0.0137558756396174,60.0,13.71441650390625,0.0,-8.311765498092427e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0001036832400131,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001091841622837,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,8.064309076871723e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001091838348656,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.000517914770171,285.0281677246094,294.1499938964844,297.513671875,292.0914306640625,298.4814453125,297.5604553222656,284.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047797743231,1.8116773858878332e-08,0.0011047616135329,-0.0464750714600086,0.0,0.0,0.0,-0.0137940552085638,60.0,13.680377960205078,0.0,-8.321683964140902e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0001036832400131,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001091841622837,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,8.064309076871723e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001091838348656,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.000517914770171,285.0281677246094,294.1499938964844,297.513671875,292.0914306640625,298.4814453125,297.5604553222656,284.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047797743231,1.8116773858878332e-08,0.0011047616135329,-0.0464750714600086,0.0,0.0,0.0,-0.0137940552085638,60.0,13.680377960205078,0.0,-8.321683964140902e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001037710680975,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.000109276646981,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,8.071139018284157e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0001092763122869,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.000518353539519,285.02197265625,294.1499938964844,297.4809875488281,292.0862731933594,298.4620666503906,297.52471923828125,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057149386033,1.822613526769601e-08,0.0011056966613978,-0.0467607304453849,0.0,0.0,0.0,-0.0138482702895998,60.0,13.651795387268066,0.0,-8.33577828984744e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
