time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219840,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001037710680975,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.000109276646981,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,8.071139018284157e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0001092763122869,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.000518353539519,285.02197265625,294.1499938964844,297.4809875488281,292.0862731933594,298.4620666503906,297.52471923828125,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057149386033,1.822613526769601e-08,0.0011056966613978,-0.0467607304453849,0.0,0.0,0.0,-0.0138482702895998,60.0,13.651795387268066,0.0,-8.33577828984744e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.000103824189864,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0001093325772671,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,8.07527030701749e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0001093322498491,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0005186189082451,285.0189514160156,294.1499938964844,297.4659118652344,292.0844421386719,298.4523010253906,297.508056640625,284.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062807170674,1.829228679639528e-08,0.0011062624398618,-0.0469335168600082,0.0,0.0,0.0,-0.0138810649514198,60.0,13.64028263092041,0.0,-8.344309065932975e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0001038801783579,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0001093915343517,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,8.079624967649579e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0001093912142096,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0005188986542634,285.0159912109375,294.1499938964844,297.4516296386719,292.0830993652344,298.4424743652344,297.4920349121094,284.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068774620071,1.836201946048277e-08,0.0011068590683862,-0.0471156574785709,0.0,0.0,0.0,-0.0139156365767121,60.0,13.630082130432127,0.0,-8.353306668595908e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0001039990020217,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0001095166517188,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,8.088866161415353e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0001095163315767,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0005194922559894,285.0101318359375,294.1499938964844,297.4254455566406,292.081787109375,298.4227294921875,297.46173095703125,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081420816481,1.8510005972416372e-08,0.0011081235716119,-0.0475021712481975,0.0,0.0,0.0,-0.0139889949932694,60.0,13.612909317016602,0.0,-8.372417426016909e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0001039990020217,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0001095166517188,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,8.088866161415353e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0001095163315767,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0005194922559894,285.0101318359375,294.1499938964844,297.4254455566406,292.081787109375,298.4227294921875,297.46173095703125,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081420816481,1.8510005972416372e-08,0.0011081235716119,-0.0475021712481975,0.0,0.0,0.0,-0.0139889949932694,60.0,13.612909317016602,0.0,-8.372417426016909e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0001041251016431,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0001096494306693,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,8.098673424683511e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001096491178032,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0005201221792958,285.0044250488281,294.1499938964844,297.402099609375,292.08221435546875,298.40289306640625,297.4345092773437,284.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109485165216,1.866705900965826e-08,0.0011094665387645,-0.0479123406112194,0.0,0.0,0.0,-0.0140668526291847,60.0,13.60110569000244,0.0,-8.392723316319461e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0001041251016431,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0001096494306693,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,8.098673424683511e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001096491178032,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0005201221792958,285.0044250488281,294.1499938964844,297.402099609375,292.08221435546875,298.40289306640625,297.4345092773437,284.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109485165216,1.866705900965826e-08,0.0011094665387645,-0.0479123406112194,0.0,0.0,0.0,-0.0140668526291847,60.0,13.60110569000244,0.0,-8.392723316319461e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001042491130647,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0001097800122806,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,8.108317706501111e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0001097796994145,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0005207416834309,284.9989318847656,294.1499938964844,297.3814392089844,292.084228515625,298.38299560546875,297.4101867675781,284.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108058970421,1.8821509684130443e-08,0.0011107871541753,-0.0483156964182853,0.0,0.0,0.0,-0.0141434213146567,60.0,13.593423843383787,0.0,-8.412715857275543e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001042491130647,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0001097800122806,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,8.108317706501111e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0001097796994145,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0005207416834309,284.9989318847656,294.1499938964844,297.3814392089844,292.084228515625,298.38299560546875,297.4101867675781,284.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108058970421,1.8821509684130443e-08,0.0011107871541753,-0.0483156964182853,0.0,0.0,0.0,-0.0141434213146567,60.0,13.593423843383787,0.0,-8.412715857275543e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,0.0001043644879246,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,0.0001099014989449,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,8.117290417430922e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,0.0001099011933547,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0005213180556893,284.9935913085937,294.1499938964844,297.3631591796875,292.08770751953125,298.3631286621094,297.3885498046875,284.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112034660764,1.896520096522636e-08,0.0011120156850665,-0.0486909262835979,0.0,0.0,0.0,-0.0142146535217762,60.0,13.588797569274902,0.0,-8.431337761294344e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,0.0001043644879246,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,0.0001099014989449,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,8.117290417430922e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,0.0001099011933547,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0005213180556893,284.9935913085937,294.1499938964844,297.3631591796875,292.08770751953125,298.3631286621094,297.3885498046875,284.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112034660764,1.896520096522636e-08,0.0011120156850665,-0.0486909262835979,0.0,0.0,0.0,-0.0142146535217762,60.0,13.588797569274902,0.0,-8.431337761294344e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0001044155069394,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0001099552246159,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,8.121258724713698e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0001099549190257,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.0005215729470364,284.9909973144531,294.1499938964844,297.3548583984375,292.0899658203125,298.35321044921875,297.37896728515625,284.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125778546556,1.9028739473014863e-08,0.0011125588789582,-0.0488568432629108,0.0,0.0,0.0,-0.0142461517825722,60.0,13.587553977966309,0.0,-8.43957863594369e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,0.0001044638775056,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,0.0001100061563192,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,8.125020394800231e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.000110005850729,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,0.0005218146252445,284.9884338378906,294.1499938964844,297.3470458984375,292.092529296875,298.34332275390625,297.3698425292969,284.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130922939628,1.9088973957082093e-08,0.00111307320185,-0.0490141324698925,0.0,0.0,0.0,-0.0142760090529918,60.0,13.586642265319824,0.0,-8.447394606037052e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0001045521494233,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0001100990994018,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,8.131885260809213e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.0001100988010875,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0005222556064836,284.9833679199219,294.1499938964844,297.3328552246094,292.0985412597656,298.3235778808594,297.352294921875,284.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140330461785,1.9198898471017856e-08,0.0011140138376504,-0.0493011549115181,0.0,0.0,0.0,-0.014330506324768,60.0,13.585153579711914,0.0,-8.461667277970265e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0001045521494233,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0001100990994018,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,8.131885260809213e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.0001100988010875,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0005222556064836,284.9833679199219,294.1499938964844,297.3328552246094,292.0985412597656,298.3235778808594,297.352294921875,284.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140330461785,1.9198898471017856e-08,0.0011140138376504,-0.0493011549115181,0.0,0.0,0.0,-0.014330506324768,60.0,13.585153579711914,0.0,-8.461667277970265e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,0.0001046240431605,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001101747984648,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,8.137476106639951e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.0001101745001506,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0005226147477515,284.9784545898437,294.1499938964844,297.3203430175781,292.1056213378906,298.30389404296875,297.3369140625,284.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147985933348,1.9288407315798395e-08,0.0011147792683914,-0.049534872174263,0.0,0.0,0.0,-0.0143748810514807,60.0,13.58484935760498,0.0,-8.473298862554658e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,0.0001046240431605,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001101747984648,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,8.137476106639951e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.0001101745001506,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0005226147477515,284.9784545898437,294.1499938964844,297.3203430175781,292.1056213378906,298.30389404296875,297.3369140625,284.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147985933348,1.9288407315798395e-08,0.0011147792683914,-0.049534872174263,0.0,0.0,0.0,-0.0143748810514807,60.0,13.58484935760498,0.0,-8.473298862554658e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0001046872712322,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.000110241373477,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,8.142393198795617e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0001102410824387,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0005229306407272,284.9737243652344,294.1499938964844,297.30926513671875,292.1136169433594,298.2843933105469,297.3236694335937,284.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154717067256,1.9367126569136417e-08,0.0011154522653669,-0.0497404001653194,0.0,0.0,0.0,-0.0144139043986797,60.0,13.585967063903809,0.0,-8.483534230663281e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0001046872712322,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.000110241373477,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,8.142393198795617e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0001102410824387,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0005229306407272,284.9737243652344,294.1499938964844,297.30926513671875,292.1136169433594,298.2843933105469,297.3236694335937,284.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154717067256,1.9367126569136417e-08,0.0011154522653669,-0.0497404001653194,0.0,0.0,0.0,-0.0144139043986797,60.0,13.585967063903809,0.0,-8.483534230663281e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0001047520563588,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0001103095855796,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,8.147431799443439e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0001103092945413,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.0005232543335296,284.9691467285156,294.1499938964844,297.2994079589844,292.1224060058594,298.2650756835937,297.31207275390625,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161613510921,1.944777849871572e-08,0.0011161419097334,-0.0499509759247303,0.0,0.0,0.0,-0.0144538870081305,60.0,13.588821411132812,0.0,-8.494027525784986e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0001047520563588,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0001103095855796,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,8.147431799443439e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0001103092945413,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.0005232543335296,284.9691467285156,294.1499938964844,297.2994079589844,292.1224060058594,298.2650756835937,297.31207275390625,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161613510921,1.944777849871572e-08,0.0011161419097334,-0.0499509759247303,0.0,0.0,0.0,-0.0144538870081305,60.0,13.588821411132812,0.0,-8.494027525784986e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0001047897094395,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0001103492322727,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,8.150359644787386e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,0.0001103489412344,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.000523442402482,284.9669189453125,294.1499938964844,297.2948303222656,292.1270446777344,298.2554931640625,297.3067932128906,284.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165621690452,1.949466010842116e-08,0.0011165426112711,-0.0500733740627765,0.0,0.0,0.0,-0.0144771272316575,60.0,13.591259956359863,0.0,-8.500129666799695e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,0.0001048332924256,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,0.0001103951217373,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,8.153749513439834e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.000110394837975,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0005236601573415,284.9647521972656,294.1499938964844,297.2904663085937,292.1318359375,298.2459411621094,297.3017883300781,284.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170260841026,1.9548936691649046e-08,0.0011170065263286,-0.0502150766551494,0.0,0.0,0.0,-0.0145040340721607,60.0,13.594449996948242,0.0,-8.5071974353923e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,0.000104943428596,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.0001105110932257,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,8.162314770743251e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0001105108094634,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,0.0005242103361524,284.9604797363281,294.1499938964844,297.2822570800781,292.1418151855469,298.2269592285156,297.2924194335937,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181990848854,1.968610341407384e-08,0.0011181792942807,-0.0505731701850891,0.0,0.0,0.0,-0.0145720317959785,60.0,13.603829383850098,0.0,-8.525072558995819e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,0.000104943428596,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.0001105110932257,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,8.162314770743251e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0001105108094634,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,0.0005242103361524,284.9604797363281,294.1499938964844,297.2822570800781,292.1418151855469,298.2269592285156,297.2924194335937,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181990848854,1.968610341407384e-08,0.0011181792942807,-0.0505731701850891,0.0,0.0,0.0,-0.0145720317959785,60.0,13.603829383850098,0.0,-8.525072558995819e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001050586870405,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,0.0001106324634747,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,8.171278750523925e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,0.0001106321797124,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0005247861845418,284.9563903808594,294.1499938964844,297.2745056152344,292.1521301269531,298.2082214355469,297.2838439941406,285.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119426684454,1.9829661468406812e-08,0.001119406777434,-0.0509479343891143,0.0,0.0,0.0,-0.0146431997418403,60.0,13.616482734680176,0.0,-8.543800333882245e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001050586870405,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,0.0001106324634747,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,8.171278750523925e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,0.0001106321797124,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0005247861845418,284.9563903808594,294.1499938964844,297.2745056152344,292.1521301269531,298.2082214355469,297.2838439941406,285.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119426684454,1.9829661468406812e-08,0.001119406777434,-0.0509479343891143,0.0,0.0,0.0,-0.0146431997418403,60.0,13.616482734680176,0.0,-8.543800333882245e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,0.0001051661456585,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,0.0001107456118916,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,8.179635915439576e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.0001107453354052,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.0005253229755908,284.9524841308594,294.1499938964844,297.2669677734375,292.1627197265625,298.18963623046875,297.2757873535156,285.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205710470676,1.9963493969044063e-08,0.0011205510236322,-0.0512972883880138,0.0,0.0,0.0,-0.0147095462307333,60.0,13.63028049468994,0.0,-8.561278264096472e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,0.0001051661456585,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,0.0001107456118916,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,8.179635915439576e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.0001107453354052,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.0005253229755908,284.9524841308594,294.1499938964844,297.2669677734375,292.1627197265625,298.18963623046875,297.2757873535156,285.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205710470676,1.9963493969044063e-08,0.0011205510236322,-0.0512972883880138,0.0,0.0,0.0,-0.0147095462307333,60.0,13.63028049468994,0.0,-8.561278264096472e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.0001052642983268,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0001108489595935,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,8.187269122572616e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0001108486903831,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.0005258133169263,284.9486999511719,294.1499938964844,297.2594299316406,292.1733703613281,298.1712951660156,297.2680053710937,285.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216163402423,2.00857339649474e-08,0.0011215962003916,-0.0516163632273674,0.0,0.0,0.0,-0.0147701455280184,60.0,13.644126892089844,0.0,-8.577257659680981e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.0001052642983268,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0001108489595935,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,8.187269122572616e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0001108486903831,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.0005258133169263,284.9486999511719,294.1499938964844,297.2594299316406,292.1733703613281,298.1712951660156,297.2680053710937,285.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216163402423,2.00857339649474e-08,0.0011215962003916,-0.0516163632273674,0.0,0.0,0.0,-0.0147701455280184,60.0,13.644126892089844,0.0,-8.577257659680981e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0001053092128131,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,0.000110896253318,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,8.190762309823185e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0001108959841076,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,0.0005260377074591,284.9468994140625,294.1499938964844,297.2555847167969,292.1787109375,298.1622009277344,297.2641296386719,285.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220945743843,2.01416661127496e-08,0.0011220744345337,-0.0517623573541641,0.0,0.0,0.0,-0.0147978728637099,60.0,13.650860786437988,0.0,-8.584574118231104e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,0.0001053513115039,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,0.0001109405857278,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,8.194036490749568e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0001109403165173,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,0.000526248011738,284.94512939453125,294.1499938964844,297.2516174316406,292.1839904785156,298.15313720703125,297.2602233886719,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122543006204,2.0194097061221328e-08,0.001122522749938,-0.0518992058932781,0.0,0.0,0.0,-0.0148238651454448,60.0,13.657392501831056,0.0,-8.591435118887605e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.000105425271613,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0001110184603021,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,8.199788862839341e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0001110181983676,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,0.0005266175139695,284.94171142578125,294.1499938964844,297.24334716796875,292.1944274902344,298.1351928710937,297.252197265625,285.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233305558562,2.028619583427372e-08,0.0011233102995902,-0.0521395839750766,0.0,0.0,0.0,-0.0148695223033428,60.0,13.66950225830078,0.0,-8.603493739656187e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.000105425271613,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0001110184603021,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,8.199788862839341e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0001110181983676,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,0.0005266175139695,284.94171142578125,294.1499938964844,297.24334716796875,292.1944274902344,298.1351928710937,297.252197265625,285.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233305558562,2.028619583427372e-08,0.0011233102995902,-0.0521395839750766,0.0,0.0,0.0,-0.0148695223033428,60.0,13.66950225830078,0.0,-8.603493739656187e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,0.0001054855674738,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0001110819430323,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,8.204477489925921e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0001110816810978,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,0.0005269187386147,284.9384155273437,294.1499938964844,297.2343139648437,292.2045288085937,298.1174011230469,297.2437744140625,285.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239724699407,2.0361257568879413e-08,0.0011239520972594,-0.0523354932665824,0.0,0.0,0.0,-0.0149067332968115,60.0,13.680134773254396,0.0,-8.613328361661844e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,0.0001054855674738,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0001110819430323,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,8.204477489925921e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0001110816810978,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,0.0005269187386147,284.9384155273437,294.1499938964844,297.2343139648437,292.2045288085937,298.1174011230469,297.2437744140625,285.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239724699407,2.0361257568879413e-08,0.0011239520972594,-0.0523354932665824,0.0,0.0,0.0,-0.0149067332968115,60.0,13.680134773254396,0.0,-8.613328361661844e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0001055292523233,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,0.0001111279416363,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,8.207874634535983e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001111276797018,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0005271370173431,284.9352722167969,294.1499938964844,297.2242736816406,292.21417236328125,298.0997314453125,297.234619140625,285.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244374327361,2.0415628299019772e-08,0.0011244169436395,-0.0524773932993412,0.0,0.0,0.0,-0.0149336876347661,60.0,13.688525199890137,0.0,-8.620455815844252e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0001055292523233,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,0.0001111279416363,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,8.207874634535983e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001111276797018,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0005271370173431,284.9352722167969,294.1499938964844,297.2242736816406,292.21417236328125,298.0997314453125,297.234619140625,285.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244374327361,2.0415628299019772e-08,0.0011244169436395,-0.0524773932993412,0.0,0.0,0.0,-0.0149336876347661,60.0,13.688525199890137,0.0,-8.620455815844252e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
