time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222180,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0001055549728334,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0001111550227506,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,8.209874795284122e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,0.000111154768092,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0005272655398584,284.93231201171875,294.1499938964844,297.2130432128906,292.22320556640625,298.08221435546875,297.2244567871094,285.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247110087424,2.044761870934053e-08,0.0011246905196458,-0.0525608845055103,0.0,0.0,0.0,-0.0149495471268892,60.0,13.694198608398438,0.0,-8.624650149613444e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0001055549728334,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0001111550227506,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,8.209874795284122e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,0.000111154768092,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0005272655398584,284.93231201171875,294.1499938964844,297.2130432128906,292.22320556640625,298.08221435546875,297.2244567871094,285.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247110087424,2.044761870934053e-08,0.0011246905196458,-0.0525608845055103,0.0,0.0,0.0,-0.0149495471268892,60.0,13.694198608398438,0.0,-8.624650149613444e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,0.0001055609900504,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0001111613455577,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,8.210341911762953e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0001111610981752,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0005272956332191,284.930908203125,294.1499938964844,297.2068786621094,292.2274169921875,298.0735168457031,297.21893310546875,285.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247748043388,2.0455081184422852e-08,0.0011247544316574,-0.0525803603231906,0.0,0.0,0.0,-0.0149532463401556,60.0,13.695871353149414,0.0,-8.625629277503324e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,0.0001055620377883,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,0.0001111624442273,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,8.210423402488232e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,0.0001111621968448,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,0.0005273008719086,284.9295349121094,294.1499938964844,297.2003173828125,292.2314453125,298.0648193359375,297.21307373046875,285.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124785747379,2.0456354832276705e-08,0.0011247652582824,-0.0525836832821369,0.0,0.0,0.0,-0.0149538777768611,60.0,13.696714401245115,0.0,-8.625796255046225e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,0.0001055477259797,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0001111473684431,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,8.2093094533775e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0001111471210606,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,0.0005272294511087,284.9268798828125,294.1499938964844,297.1859130859375,292.2388000488281,298.0474853515625,297.2002258300781,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246328940615,2.0438461589833423e-08,0.0011246124049648,-0.0525369867682457,0.0,0.0,0.0,-0.0149450078606605,60.0,13.695497512817385,0.0,-8.62344933239001e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,0.0001055477259797,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0001111473684431,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,8.2093094533775e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0001111471210606,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,0.0005272294511087,284.9268798828125,294.1499938964844,297.1859130859375,292.2388000488281,298.0474853515625,297.2002258300781,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246328940615,2.0438461589833423e-08,0.0011246124049648,-0.0525369867682457,0.0,0.0,0.0,-0.0149450078606605,60.0,13.695497512817385,0.0,-8.62344933239001e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0001055124666891,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,0.0001111102319555,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,8.206566417356953e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0001111099918489,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0005270533729344,284.9244079589844,294.1499938964844,297.1695556640625,292.2450866699219,298.0301818847656,297.1856689453125,285.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124256872572,2.0394466559992e-08,0.0011242364998906,-0.0524221658706665,0.0,0.0,0.0,-0.0149231981486082,60.0,13.690174102783203,0.0,-8.617681146461109e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0001055124666891,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,0.0001111102319555,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,8.206566417356953e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0001111099918489,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0005270533729344,284.9244079589844,294.1499938964844,297.1695556640625,292.2450866699219,298.0301818847656,297.1856689453125,285.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124256872572,2.0394466559992e-08,0.0011242364998906,-0.0524221658706665,0.0,0.0,0.0,-0.0149231981486082,60.0,13.690174102783203,0.0,-8.617681146461109e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,0.0001054538588505,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,0.000111048510007,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,8.202007302315906e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,0.0001110482699004,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0005267606466077,284.9220886230469,294.1499938964844,297.1510009765625,292.25018310546875,298.01287841796875,297.169189453125,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236318387091,2.0321374805121195e-08,0.0011236114660277,-0.0522314012050628,0.0,0.0,0.0,-0.0148869641125202,60.0,13.68023681640625,0.0,-8.608102319840327e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,0.0001054538588505,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,0.000111048510007,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,8.202007302315906e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,0.0001110482699004,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0005267606466077,284.9220886230469,294.1499938964844,297.1510009765625,292.25018310546875,298.01287841796875,297.169189453125,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236318387091,2.0321374805121195e-08,0.0011236114660277,-0.0522314012050628,0.0,0.0,0.0,-0.0148869641125202,60.0,13.68023681640625,0.0,-8.608102319840327e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0001053722080541,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,0.00011096252274,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,8.195656846510246e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,0.0001109622826334,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.0005263528437353,284.9199523925781,294.1499938964844,297.1300048828125,292.2539367675781,297.9955139160156,297.15057373046875,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227614013478,2.0219575347368852e-08,0.0011227411450818,-0.0519657023251056,0.0,0.0,0.0,-0.0148364985361695,60.0,13.665295600891112,0.0,-8.59477040648926e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0001053722080541,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,0.00011096252274,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,8.195656846510246e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,0.0001109622826334,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.0005263528437353,284.9199523925781,294.1499938964844,297.1300048828125,292.2539367675781,297.9955139160156,297.15057373046875,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227614013478,2.0219575347368852e-08,0.0011227411450818,-0.0519657023251056,0.0,0.0,0.0,-0.0148364985361695,60.0,13.665295600891112,0.0,-8.59477040648926e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0001053186206263,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0001109060831367,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,8.191488450393081e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0001109058503061,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0005260851467028,284.9189453125,294.1499938964844,297.1184997558594,292.2552490234375,297.9867858886719,297.1400756835937,285.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221899185329,2.015276834299584e-08,0.0011221697786822,-0.0517913326621055,0.0,0.0,0.0,-0.0148033779114484,60.0,13.655048370361328,0.0,-8.586026467583e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0001052594088832,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,0.00011084372818,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,8.186882041627541e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,0.0001108434953493,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,0.0005257893935777,284.91796875,294.1499938964844,297.1063232421875,292.25616455078125,297.97802734375,297.1290588378906,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215584818273,2.0078953610891404e-08,0.001121538458392,-0.0515986643731594,0.0,0.0,0.0,-0.0147667843848466,60.0,13.64370822906494,0.0,-8.576370902346755e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.0001051238723448,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,0.0001107009957195,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,8.176339906640351e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,0.0001107007628888,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,0.0005251124384813,284.9161376953125,294.1499938964844,297.0797424316406,292.2567443847656,297.9603576660156,297.1053771972656,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201165616512,1.9910011417323403e-08,0.0011200966546311,-0.0511576756834983,0.0,0.0,0.0,-0.0146830463781952,60.0,13.61710262298584,0.0,-8.554291497375743e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.0001051238723448,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,0.0001107009957195,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,8.176339906640351e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,0.0001107007628888,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,0.0005251124384813,284.9161376953125,294.1499938964844,297.0797424316406,292.2567443847656,297.9603576660156,297.1053771972656,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201165616512,1.9910011417323403e-08,0.0011200966546311,-0.0511576756834983,0.0,0.0,0.0,-0.0146830463781952,60.0,13.61710262298584,0.0,-8.554291497375743e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,0.000105042119685,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,0.000110614899313,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,8.169981447281316e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,0.0001106146737583,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0005247040535323,284.9152526855469,294.1499938964844,297.064697265625,292.25634765625,297.9511108398437,297.092041015625,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192433303222,1.980810893087437e-08,0.0011192235397174,-0.0508916713297367,0.0,0.0,0.0,-0.0146325211971998,60.0,13.600855827331545,0.0,-8.540987295191371e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0001049616475938,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0001105301562347,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,8.163721940945834e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,0.00011052993068,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,0.0005243021296337,284.9144592285156,294.1499938964844,297.04998779296875,292.2555236816406,297.9424743652344,297.07879638671875,285.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183880269527,1.970781227100815e-08,0.001118368236348,-0.0506298393011093,0.0,0.0,0.0,-0.0145828109234571,60.0,13.584172248840332,0.0,-8.52790265071235e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,0.0001047811747412,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0001103401009459,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,8.14968443592079e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0001103398826671,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,0.0005234006675891,284.9129333496094,294.1499938964844,297.01641845703125,292.2529296875,297.92431640625,297.0490417480469,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164646130055,1.9482872204434898e-08,0.0011164450552314,-0.0500425957143306,0.0,0.0,0.0,-0.0144712999463081,60.0,13.545876502990724,0.0,-8.498594894490452e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,0.0001047811747412,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0001103401009459,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,8.14968443592079e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0001103398826671,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,0.0005234006675891,284.9129333496094,294.1499938964844,297.01641845703125,292.2529296875,297.92431640625,297.0490417480469,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164646130055,1.9482872204434898e-08,0.0011164450552314,-0.0500425957143306,0.0,0.0,0.0,-0.0144712999463081,60.0,13.545876502990724,0.0,-8.498594894490452e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0001045920944306,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0001101409870898,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,8.134978270391002e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,0.0001101407688111,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0005224562482908,284.9115295410156,294.1499938964844,296.97869873046875,292.24957275390625,297.9057922363281,297.0157165527344,285.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144495802,1.9247210047979024e-08,0.0011144303716719,-0.0494273006916046,0.0,0.0,0.0,-0.0143544748425483,60.0,13.503780364990234,0.0,-8.467943501955234e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0001045920944306,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0001101409870898,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,8.134978270391002e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,0.0001101407688111,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0005224562482908,284.9115295410156,294.1499938964844,296.97869873046875,292.24957275390625,297.9057922363281,297.0157165527344,285.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144495802,1.9247210047979024e-08,0.0011144303716719,-0.0494273006916046,0.0,0.0,0.0,-0.0143544748425483,60.0,13.503780364990234,0.0,-8.467943501955234e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,0.0001044946402544,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0001100383524317,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,8.127397450152785e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.000110038134153,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0005219694576226,284.910888671875,294.1499938964844,296.9583435058594,292.24761962890625,297.8963928222656,296.9977722167969,285.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134081287309,1.9125742767300835e-08,0.0011133890366181,-0.0491101369261741,0.0,0.0,0.0,-0.0142942434176802,60.0,13.481582641601562,0.0,-8.452167321593151e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0001043955562636,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,0.0001099340151995,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,8.119691483443603e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,0.0001099338041967,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.0005214745178818,284.9102783203125,294.1499938964844,296.93707275390625,292.2454528808594,297.8868713378906,296.9789428710937,285.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123523581773,1.9002257545253087e-08,0.0011123333824798,-0.0487876944243907,0.0,0.0,0.0,-0.0142330285161733,60.0,13.458700180053713,0.0,-8.43614316181629e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,0.0001041923751472,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0001097200511139,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,8.103887375909835e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0001097198401112,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0005204596673138,284.9091796875,294.1499938964844,296.891845703125,292.2406005859375,297.86737060546875,296.9381408691406,285.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101902928203,1.8749028996012385e-08,0.0011101715499535,-0.0481264106929302,0.0,0.0,0.0,-0.0141075095161795,60.0,13.41075611114502,0.0,-8.403330298278888e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,0.0001041923751472,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0001097200511139,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,8.103887375909835e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0001097198401112,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0005204596673138,284.9091796875,294.1499938964844,296.891845703125,292.2406005859375,297.86737060546875,296.9381408691406,285.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101902928203,1.8749028996012385e-08,0.0011101715499535,-0.0481264106929302,0.0,0.0,0.0,-0.0141075095161795,60.0,13.41075611114502,0.0,-8.403330298278888e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,0.0001039829367073,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,0.0001094994877348,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,8.08759723440744e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.000109499276732,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0005194135010242,284.9082336425781,294.1499938964844,296.84326171875,292.2350158691406,297.8473205566406,296.8941955566406,285.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079582618549,1.8488000463889875e-08,0.0011079397518187,-0.0474446937441825,0.0,0.0,0.0,-0.0139781078323721,60.0,13.36056137084961,0.0,-8.369573833988397e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,0.0001039829367073,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,0.0001094994877348,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,8.08759723440744e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.000109499276732,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0005194135010242,284.9082336425781,294.1499938964844,296.84326171875,292.2350158691406,297.8473205566406,296.8941955566406,285.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079582618549,1.8488000463889875e-08,0.0011079397518187,-0.0474446937441825,0.0,0.0,0.0,-0.0139781078323721,60.0,13.36056137084961,0.0,-8.369573833988397e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0001037672482198,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,0.000109272354166,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,8.070821058936417e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,0.0001092721504392,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.0005183361354283,284.90740966796875,294.1499938964844,296.7916564941406,292.2287292480469,297.82666015625,296.84716796875,285.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056597577407,1.8219195041524472e-08,0.0011056415969505,-0.0467425994575023,0.0,0.0,0.0,-0.0138448514044284,60.0,13.308159828186035,0.0,-8.334883006000383e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0001037672482198,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,0.000109272354166,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,8.070821058936417e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,0.0001092721504392,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.0005183361354283,284.90740966796875,294.1499938964844,296.7916564941406,292.2287292480469,297.82666015625,296.84716796875,285.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056597577407,1.8219195041524472e-08,0.0011056415969505,-0.0467425994575023,0.0,0.0,0.0,-0.0138448514044284,60.0,13.308159828186035,0.0,-8.334883006000383e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0001035455061355,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,0.0001090388395823,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,8.053573401411995e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,0.0001090386358555,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,0.0005172285018488,284.90673828125,294.1499938964844,296.7372436523437,292.22174072265625,297.8053894042969,296.7973327636719,285.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032965267077,1.7942838326234778e-08,0.0011032785987481,-0.0460207127034664,0.0,0.0,0.0,-0.0137078501284122,60.0,13.253633499145508,0.0,-8.29929192036616e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0001035455061355,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,0.0001090388395823,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,8.053573401411995e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,0.0001090386358555,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,0.0005172285018488,284.90673828125,294.1499938964844,296.7372436523437,292.22174072265625,297.8053894042969,296.7973327636719,285.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032965267077,1.7942838326234778e-08,0.0011032785987481,-0.0460207127034664,0.0,0.0,0.0,-0.0137078501284122,60.0,13.253633499145508,0.0,-8.29929192036616e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,0.0001034324595821,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0001089197976398,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,8.044781134231016e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,0.000108919593913,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,0.000516663887538,284.9064025878906,294.1499938964844,296.7090759277344,292.218017578125,297.7946472167969,296.7716979980469,285.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020890669897,1.7801953688945105e-08,0.0011020712554454,-0.0456526726484298,0.0,0.0,0.0,-0.0136379934847354,60.0,13.225814819335938,0.0,-8.281178054403426e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,0.0001033179505611,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,0.0001087992059183,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,8.035874634515494e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.0001087990094674,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0005160918808542,284.9061279296875,294.1499938964844,296.6803283691406,292.2141418457031,297.7837219238281,296.745361328125,285.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100868685171,1.7659242956824528e-08,0.0011008511064574,-0.0452798493206501,0.0,0.0,0.0,-0.0135672474279999,60.0,13.19737720489502,0.0,-8.26284889399176e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,0.0001030847342917,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,0.000108553613245,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,8.017734944587573e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.0001085534167941,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,0.0005149269709363,284.9057006835937,294.1499938964844,296.6211853027344,292.2059020996094,297.7610778808594,296.6902770996094,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983863612636,1.73685972271187e-08,0.0010983690153807,-0.044520478695631,0.0,0.0,0.0,-0.0134231774136424,60.0,13.138646125793455,0.0,-8.225581638043877e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,0.0001030847342917,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,0.000108553613245,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,8.017734944587573e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.0001085534167941,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,0.0005149269709363,284.9057006835937,294.1499938964844,296.6211853027344,292.2059020996094,297.7610778808594,296.6902770996094,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983863612636,1.73685972271187e-08,0.0010983690153807,-0.044520478695631,0.0,0.0,0.0,-0.0134231774136424,60.0,13.138646125793455,0.0,-8.225581638043877e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,0.0001029426639433,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,0.0001084039977286,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,8.006684220163152e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,0.0001084038085537,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,0.0005142173031345,284.9054870605469,294.1499938964844,296.584716796875,292.20068359375,297.7473449707031,296.6566467285156,285.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968712158501,1.7191542411865157e-08,0.0010968539863824,-0.0440578535199165,0.0,0.0,0.0,-0.0133353983983397,60.0,13.102980613708496,0.0,-8.20292029857228e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,0.0001028467449941,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.000108302992885,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,7.99922418082133e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,0.0001083027964341,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,0.0005137381958775,284.9054260253906,294.1499938964844,296.56005859375,292.19708251953125,297.7377319335937,296.6332397460937,285.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958501370623,1.7072007807428236e-08,0.00109583302401,-0.0437455065548419,0.0,0.0,0.0,-0.0132761467248201,60.0,13.078372955322266,0.0,-8.187639366497025e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,0.0001026043901219,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,0.0001080477741197,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,7.980373629834503e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0001080475849448,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,0.0005125275929458,284.9052429199219,294.1499938964844,296.49725341796875,292.1877136230469,297.7137145996094,296.5744323730469,285.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932673467323,1.6769977406738693e-08,0.0010932505829259,-0.0429562404751777,0.0,0.0,0.0,-0.0131264179944992,60.0,13.016470909118652,0.0,-8.149091001996568e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
