time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224520,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,0.0001026043901219,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,0.0001080477741197,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,7.980373629834503e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0001080475849448,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,0.0005125275929458,284.9052429199219,294.1499938964844,296.49725341796875,292.1877136230469,297.7137145996094,296.5744323730469,285.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932673467323,1.6769977406738693e-08,0.0010932505829259,-0.0429562404751777,0.0,0.0,0.0,-0.0131264179944992,60.0,13.016470909118652,0.0,-8.149091001996568e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,0.0001023575750878,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,0.0001077878623618,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,7.961176743265241e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,0.0001077876731869,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0005112947546876,284.9051818847656,294.1499938964844,296.4330444335937,292.1778259277344,297.6889953613281,296.5140686035156,285.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906370589509,1.6462397667282858e-08,0.0010906206443905,-0.042152389883995,0.0,0.0,0.0,-0.0129739372059702,60.0,12.953038215637209,0.0,-8.109928018029677e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,0.0001023575750878,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,0.0001077878623618,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,7.961176743265241e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,0.0001077876731869,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0005112947546876,284.9051818847656,294.1499938964844,296.4330444335937,292.1778259277344,297.6889953613281,296.5140686035156,285.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906370589509,1.6462397667282858e-08,0.0010906206443905,-0.042152389883995,0.0,0.0,0.0,-0.0129739372059702,60.0,12.953038215637209,0.0,-8.109928018029677e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,0.0001022325959638,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,0.0001076562475645,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,7.951456063892692e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,0.0001076560656656,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,0.0005106704775243,284.9051818847656,294.1499938964844,296.4005126953125,292.1726989746094,297.6764831542969,296.4835205078125,285.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893023572862,1.6306644923247404e-08,0.0010892860591411,-0.0417453087866306,0.0,0.0,0.0,-0.0128967110067605,60.0,12.920937538146973,0.0,-8.090133007954138e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0001021066927933,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.0001075236650649,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,7.941663352539763e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,0.00010752347589,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0005100416019558,284.9052124023437,294.1499938964844,296.3677062988281,292.1674499511719,297.663818359375,296.4526062011719,285.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879607871174,1.6149742876336862e-08,0.0010879446053877,-0.0413351990282535,0.0,0.0,0.0,-0.0128189288079738,60.0,12.88839340209961,0.0,-8.070215784528045e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0001018523907987,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,0.0001072558661689,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,7.921883661765605e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.00010725568427,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,0.0005087713361717,284.9053955078125,294.1499938964844,296.301513671875,292.1566772460937,297.6376037597656,296.3897705078125,285.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852536652237,1.5832839039831015e-08,0.0010852378327399,-0.0405068099498748,0.0,0.0,0.0,-0.0126618416979908,60.0,12.822134017944336,0.0,-8.030062303987506e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0001018523907987,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,0.0001072558661689,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,7.921883661765605e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.00010725568427,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,0.0005087713361717,284.9053955078125,294.1499938964844,296.301513671875,292.1566772460937,297.6376037597656,296.3897705078125,285.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852536652237,1.5832839039831015e-08,0.0010852378327399,-0.0405068099498748,0.0,0.0,0.0,-0.0126618416979908,60.0,12.822134017944336,0.0,-8.030062303987506e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,0.0001015953239402,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,0.00010698515689,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,7.901888602646068e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,0.000106984974991,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.0,0.0,0.000507487275172,284.9057006835937,294.1499938964844,296.2347412109375,292.1455078125,297.6106872558594,296.32623291015625,285.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825141798704,1.5512483741986216e-08,0.0010824985802173,-0.039669319987297,0.0,0.0,0.0,-0.0125030279159545,60.0,12.754997253417969,0.0,-7.98957344727569e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,0.0001015953239402,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,0.00010698515689,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,7.901888602646068e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,0.000106984974991,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.0,0.0,0.000507487275172,284.9057006835937,294.1499938964844,296.2347412109375,292.1455078125,297.6106872558594,296.32623291015625,285.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825141798704,1.5512483741986216e-08,0.0010824985802173,-0.039669319987297,0.0,0.0,0.0,-0.0125030279159545,60.0,12.754997253417969,0.0,-7.98957344727569e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,0.000101335645013,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.0,0.0,0.000106711697299,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,7.881691271904856e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.000106711522676,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,0.0005061901756562,284.9061279296875,294.1499938964844,296.1676330566406,292.134033203125,297.5830993652344,296.2621765136719,285.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797468712553,1.5188883040195833e-08,0.0010797316208481,-0.0388232618570327,0.0,0.0,0.0,-0.0123426057398319,60.0,12.686948776245115,0.0,-7.948777636102022e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,0.000101335645013,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.0,0.0,0.000106711697299,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,7.881691271904856e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.000106711522676,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,0.0005061901756562,284.9061279296875,294.1499938964844,296.1676330566406,292.134033203125,297.5830993652344,296.2621765136719,285.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797468712553,1.5188883040195833e-08,0.0010797316208481,-0.0388232618570327,0.0,0.0,0.0,-0.0123426057398319,60.0,12.686948776245115,0.0,-7.948777636102022e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,0.0001010738196782,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,0.0001064359676092,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,7.861326594138518e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0001064358002622,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,0.0005048823077231,284.9066467285156,294.1499938964844,296.1005249023437,292.1222839355469,297.5548095703125,296.1979064941406,285.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769565124064,1.4862598263221116e-08,0.0010769417276605,-0.0379701070487499,0.0,0.0,0.0,-0.0121808527037501,60.0,12.618149757385254,0.0,-7.907750187996498e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,0.0001010738196782,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,0.0001064359676092,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,7.861326594138518e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0001064358002622,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,0.0005048823077231,284.9066467285156,294.1499938964844,296.1005249023437,292.1222839355469,297.5548095703125,296.1979064941406,285.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769565124064,1.4862598263221116e-08,0.0010769417276605,-0.0379701070487499,0.0,0.0,0.0,-0.0121808527037501,60.0,12.618149757385254,0.0,-7.907750187996498e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,0.0001009421539492,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,0.0001062973242369,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,7.851085683796555e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,0.0001062971496139,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.0005042246775701,284.90692138671875,294.1499938964844,296.0670471191406,292.1163330078125,297.5405578613281,296.1656494140625,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107555068098,1.4698525951928332e-08,0.0010755360126495,-0.037541065365076,0.0,0.0,0.0,-0.0120995007455348,60.0,12.583556175231934,0.0,-7.887159370056906e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0001008101608022,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,0.0001061583243426,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,7.840819307602942e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,0.0001061581569956,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,0.0005035653593949,284.9072265625,294.1499938964844,296.0336303710937,292.1103515625,297.5261535644531,296.1334533691406,285.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741440346464,1.4534042414027226e-08,0.0010741294827312,-0.0371109284460544,0.0,0.0,0.0,-0.012017959728837,60.0,12.548765182495115,0.0,-7.866543683121564e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,0.0001005455924314,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,0.0001058797133737,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,7.820241444278508e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,0.0001058795460266,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.0005022438126616,284.9079895019531,294.1499938964844,295.96728515625,292.0982971191406,297.49658203125,296.0695495605469,285.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713278315961,1.4204349696456122e-08,0.0010713136289268,-0.0362486913800239,0.0,0.0,0.0,-0.0118545340374112,60.0,12.478978157043455,0.0,-7.825302361652575e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,0.0001005455924314,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,0.0001058797133737,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,7.820241444278508e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,0.0001058795460266,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.0005022438126616,284.9079895019531,294.1499938964844,295.96728515625,292.0982971191406,297.49658203125,296.0695495605469,285.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713278315961,1.4204349696456122e-08,0.0010713136289268,-0.0362486913800239,0.0,0.0,0.0,-0.0118545340374112,60.0,12.478978157043455,0.0,-7.825302361652575e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0001003648285404,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0001056893597706,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,7.80618138378486e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0001056891924235,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0005013408954255,284.90850830078125,294.1499938964844,295.9225769042969,292.0900573730469,297.4763488769531,296.0260314941406,285.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694003431126,1.3979094326543873e-08,0.001069386373274,-0.0356595441699028,0.0,0.0,0.0,-0.011742859147489,60.0,12.43141746520996,0.0,-7.79718760668402e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0001002801727736,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0001056002074619,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,7.799597369739786e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0001056000401149,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0005009180167689,284.9088439941406,294.1499938964844,295.9017028808594,292.086181640625,297.4664001464844,296.00616455078125,285.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684991721063,1.387360004656557e-08,0.001068485318683,-0.035383615642786,0.0,0.0,0.0,-0.0116905663162469,60.0,12.409168243408203,0.0,-7.784038302816043e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,0.0001000145712168,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,0.0001053205123753,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,7.778938743285835e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,0.0001053203523042,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,0.0004995913477614,284.9098205566406,294.1499938964844,295.8371887207031,292.0740966796875,297.4356994628906,295.9434509277344,285.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656688828021,1.3542628352070096e-08,0.0010656553786247,-0.0345178768038749,0.0,0.0,0.0,-0.0115264896303415,60.0,12.339262962341309,0.0,-7.742855245851389e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,0.0001000145712168,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,0.0001053205123753,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,7.778938743285835e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,0.0001053203523042,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,0.0004995913477614,284.9098205566406,294.1499938964844,295.8371887207031,292.0740966796875,297.4356994628906,295.9434509277344,285.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656688828021,1.3542628352070096e-08,0.0010656553786247,-0.0345178768038749,0.0,0.0,0.0,-0.0115264896303415,60.0,12.339262962341309,0.0,-7.742855245851389e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.974907152354716e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.000105040919152,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,7.75828812038526e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.000105040759081,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,0.0004982651444151,284.9108581542969,294.1499938964844,295.7740173339844,292.06207275390625,297.404541015625,295.8816223144531,285.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628394084051,1.32117774498397e-08,0.0010628261370584,-0.0336523801088333,0.0,0.0,0.0,-0.0113624725490808,60.0,12.26951026916504,0.0,-7.701795823322757e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.974907152354716e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.000105040919152,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,7.75828812038526e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.000105040759081,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,0.0004982651444151,284.9108581542969,294.1499938964844,295.7740173339844,292.06207275390625,297.404541015625,295.8816223144531,285.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628394084051,1.32117774498397e-08,0.0010628261370584,-0.0336523801088333,0.0,0.0,0.0,-0.0113624725490808,60.0,12.26951026916504,0.0,-7.701795823322757e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,9.961635805666448e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.0001049011625582,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,7.747965719318017e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0001049010097631,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,0.000497602217365,284.9114074707031,294.1499938964844,295.7430114746094,292.05615234375,297.38885498046875,295.8509216308594,285.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614220518618,1.3046401292626797e-08,0.0010614090133458,-0.0332197360694408,0.0,0.0,0.0,-0.0112804733216762,60.0,12.23465633392334,0.0,-7.681313718421735e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,9.948390652425589e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,0.0001047616824507,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,7.737663690932095e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646911621094,0.0,0.0,0.0001047615296556,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0004969406290911,284.9119873046875,294.1499938964844,295.71246337890625,292.0502624511719,297.3730773925781,295.8205871582031,285.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600107489153,1.2881349320537085e-08,0.0010599978268146,-0.0327879190444946,0.0,0.0,0.0,-0.0111986501142382,60.0,12.19990348815918,0.0,-7.66089911508061e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,9.922023309627548e-05,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,0.0001044840173562,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,7.717155676800758e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,0.0001044838645611,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,0.0004956235643476,284.9132080078125,294.1499938964844,295.6528015136719,292.0387268066406,297.341064453125,295.7615661621094,285.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572039755061,1.2552787254094257e-08,0.0010571914026513,-0.0319282636046409,0.0,0.0,0.0,-0.0110357841476798,60.0,12.13120937347412,0.0,-7.620339914637952e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,9.922023309627548e-05,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,0.0001044840173562,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,7.717155676800758e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,0.0001044838645611,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,0.0004956235643476,284.9132080078125,294.1499938964844,295.6528015136719,292.0387268066406,297.341064453125,295.7615661621094,285.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572039755061,1.2552787254094257e-08,0.0010571914026513,-0.0319282636046409,0.0,0.0,0.0,-0.0110357841476798,60.0,12.13120937347412,0.0,-7.620339914637952e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,9.895782568491995e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,0.000104207683762,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646911621094,0.0,0.0,7.696745888097212e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,0.0001042075309669,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,0.0004943127860315,284.91455078125,294.1499938964844,295.5953063964844,292.02752685546875,297.3087158203125,295.7040710449219,285.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544074466452,1.2225799039811136e-08,0.0010543952230364,-0.0310726556926965,0.0,0.0,0.0,-0.0108736809343099,60.0,12.063288688659668,0.0,-7.580081984315258e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,9.895782568491995e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,0.000104207683762,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646911621094,0.0,0.0,7.696745888097212e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,0.0001042075309669,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,0.0004943127860315,284.91455078125,294.1499938964844,295.5953063964844,292.02752685546875,297.3087158203125,295.7040710449219,285.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544074466452,1.2225799039811136e-08,0.0010543952230364,-0.0310726556926965,0.0,0.0,0.0,-0.0108736809343099,60.0,12.063288688659668,0.0,-7.580081984315258e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,9.869736095424742e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001039333947119,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,7.67648671171628e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001039332491927,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,0.0004930117283947,284.9159545898437,294.1499938964844,295.540283203125,292.0167541503906,297.2760314941406,295.6484680175781,285.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516317561268,1.190123288807854e-08,0.001051619881764,-0.0302233193069696,0.0,0.0,0.0,-0.0107127800583839,60.0,11.996342658996582,0.0,-7.540227642266474e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,9.869736095424742e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001039333947119,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,7.67648671171628e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001039332491927,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,0.0004930117283947,284.9159545898437,294.1499938964844,295.540283203125,292.0167541503906,297.2760314941406,295.6484680175781,285.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516317561268,1.190123288807854e-08,0.001051619881764,-0.0302233193069696,0.0,0.0,0.0,-0.0107127800583839,60.0,11.996342658996582,0.0,-7.540227642266474e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,9.84392681857571e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0001036616085912,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,7.656413072254509e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.000103661463072,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,0.0004917225451208,284.9174499511719,294.1499938964844,295.4879455566406,292.00653076171875,297.2431030273437,295.5950012207031,285.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488814441487,1.1579629699554062e-08,0.0010488699190318,-0.029381675645709,0.0,0.0,0.0,-0.0105533469468355,60.0,11.930619239807127,0.0,-7.500840126795083e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,9.84392681857571e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0001036616085912,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,7.656413072254509e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.000103661463072,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,0.0004917225451208,284.9174499511719,294.1499938964844,295.4879455566406,292.00653076171875,297.2431030273437,295.5950012207031,285.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488814441487,1.1579629699554062e-08,0.0010488699190318,-0.029381675645709,0.0,0.0,0.0,-0.0105533469468355,60.0,11.930619239807127,0.0,-7.500840126795083e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,9.83116842689924e-05,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0001035272580338,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,7.646489393664524e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.0001035271125147,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,0.0004910852876491,284.9182434082031,294.1499938964844,295.462890625,292.0016784667969,297.2265625,295.5691833496094,285.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475190356373,1.142064487424932e-08,0.0010475076269358,-0.0289655867964029,0.0,0.0,0.0,-0.0104745170101523,60.0,11.898327827453612,0.0,-7.48140749351478e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.818527178140356e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,0.0001033941371133,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,7.636657392140478e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,0.0001033939915942,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0004904538509435,284.9190368652344,294.1499938964844,295.4385986328125,291.9969482421875,297.2099609375,295.54400634765625,285.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461718775331,1.1263124655158664e-08,0.0010461607016623,-0.0285533145070076,0.0,0.0,0.0,-0.0103964274749159,60.0,11.86644172668457,0.0,-7.46217878599964e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,9.793619392439724e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001031318315654,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,7.617283699801192e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,0.0001031316933222,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0004892096621915,284.92071533203125,294.1499938964844,295.3925170898437,291.98809814453125,297.1766967773437,295.4956359863281,285.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435204021632,1.0952747153680777e-08,0.001043509459123,-0.0277409311383962,0.0,0.0,0.0,-0.0102425748482346,60.0,11.80410385131836,0.0,-7.42436156997428e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,9.793619392439724e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001031318315654,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,7.617283699801192e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,0.0001031316933222,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0004892096621915,284.92071533203125,294.1499938964844,295.3925170898437,291.98809814453125,297.1766967773437,295.4956359863281,285.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435204021632,1.0952747153680777e-08,0.001043509459123,-0.0277409311383962,0.0,0.0,0.0,-0.0102425748482346,60.0,11.80410385131836,0.0,-7.42436156997428e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.775070066098124e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0001029364939313,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,7.602856203448027e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,0.0001029363556881,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.0004882830544374,284.92205810546875,294.1499938964844,295.35986328125,291.98193359375,297.1513366699219,295.4605712890625,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041543087922,1.0721607601738016e-08,0.0010415323777124,-0.0271359104663133,0.0,0.0,0.0,-0.0101279858499765,60.0,11.757979393005373,0.0,-7.396261736403177e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,9.76938899839297e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.0001028766710078,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,7.598437514388934e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,0.0001028765327646,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,0.0004879992920905,284.9224853515625,294.1499938964844,295.3500061035156,291.9801025390625,297.1433410644531,295.4502868652344,285.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409384267404,1.0650817117152656e-08,0.0010409277165308,-0.0269506070762872,0.0,0.0,0.0,-0.0100928954780101,60.0,11.744065284729004,0.0,-7.387666300928687e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
