time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226860,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,9.745766146807e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,0.0001026279132929,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,7.580064266221598e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001026277750497,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0004868193354923,284.9243469238281,294.1499938964844,295.31134033203125,291.97296142578125,297.1099853515625,295.4079284667969,285.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384210618212,1.0356463242544578e-08,0.0010384107008576,-0.0261800661683082,0.0,0.0,0.0,-0.0099469712004065,60.0,11.686220169067385,-0.0,-7.351979292025136e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,9.745766146807e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,0.0001026279132929,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,7.580064266221598e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001026277750497,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0004868193354923,284.9243469238281,294.1499938964844,295.31134033203125,291.97296142578125,297.1099853515625,295.4079284667969,285.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384210618212,1.0356463242544578e-08,0.0010384107008576,-0.0261800661683082,0.0,0.0,0.0,-0.0099469712004065,60.0,11.686220169067385,-0.0,-7.351979292025136e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,9.722741378936917e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,0.0001023854420054,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,7.562155224150047e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,0.0001023853037622,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0004856692103203,284.9263000488281,294.1499938964844,295.2765808105469,291.9667358398437,297.0766906738281,295.3687744140625,285.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359674924984,1.0069552303093587e-08,0.0010359573643654,-0.0254289656877517,0.0,0.0,0.0,-0.0098047377541661,60.0,11.630760192871094,-0.0,-7.317277805896083e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,9.722741378936917e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,0.0001023854420054,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,7.562155224150047e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,0.0001023853037622,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0004856692103203,284.9263000488281,294.1499938964844,295.2765808105469,291.9667358398437,297.0766906738281,295.3687744140625,285.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359674924984,1.0069552303093587e-08,0.0010359573643654,-0.0254289656877517,0.0,0.0,0.0,-0.0098047377541661,60.0,11.630760192871094,-0.0,-7.317277805896083e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,9.7114680102095e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.000102266727481,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,7.553386967629194e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,0.0001022665892378,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,0.0004851061094086,284.9272766113281,294.1499938964844,295.26055908203125,291.9639587402344,297.06005859375,295.35040283203125,285.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347635252401,9.929074451520137e-09,0.0010347536299377,-0.0250611957162618,0.0,0.0,0.0,-0.009735083207488,60.0,11.603910446166992,-0.0,-7.30031715079349e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,9.70035616774112e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0001021497155306,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,7.544744585175067e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0001021495772874,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,0.000484551070258,284.9283142089844,294.1499938964844,295.24542236328125,291.9613647460937,297.0434875488281,295.3328552246094,285.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335794650018,9.790619870386765e-09,0.0010335696861147,-0.0246987137943506,0.0,0.0,0.0,-0.0096664456650614,60.0,11.577638626098633,-0.0,-7.283619396503127e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,9.67861051321961e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,0.0001019207120407,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,7.527830894105136e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,0.0001019205810735,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,0.0004834648570977,284.930419921875,294.1499938964844,295.2176208496094,291.956787109375,297.0104675292969,295.300048828125,285.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312647791579,9.519651733569391e-09,0.0010312552331015,-0.0239892695099115,0.0,0.0,0.0,-0.0095321284607052,60.0,11.526867866516112,-0.0,-7.250996247876176e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,9.67861051321961e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,0.0001019207120407,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,7.527830894105136e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,0.0001019205810735,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,0.0004834648570977,284.930419921875,294.1499938964844,295.2176208496094,291.956787109375,297.0104675292969,295.300048828125,285.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312647791579,9.519651733569391e-09,0.0010312552331015,-0.0239892695099115,0.0,0.0,0.0,-0.0095321284607052,60.0,11.526867866516112,-0.0,-7.250996247876176e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,9.65754225035198e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0001016988462652,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,7.511443982366472e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,0.0001016987225739,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,0.0004824124625883,284.9325866699219,294.1499938964844,295.1929626464844,291.95294189453125,296.9776916503906,295.2702941894531,285.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290197096765,9.257124844452846e-09,0.001029010512866,-0.0233018957078456,0.0,0.0,0.0,-0.0094019826501607,60.0,11.478413581848145,-0.0,-7.219459519092197e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,9.65754225035198e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0001016988462652,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,7.511443982366472e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,0.0001016987225739,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,0.0004824124625883,284.9325866699219,294.1499938964844,295.1929626464844,291.95294189453125,296.9776916503906,295.2702941894531,285.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290197096765,9.257124844452846e-09,0.001029010512866,-0.0233018957078456,0.0,0.0,0.0,-0.0094019826501607,60.0,11.478413581848145,-0.0,-7.219459519092197e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,9.637075709179044e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,0.0001014833251247,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,7.495525642298162e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,0.0001014832014334,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,0.0004813901614397,284.9348449707031,294.1499938964844,295.171142578125,291.9497985839844,296.9452209472656,295.24346923828125,285.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268387850373,9.002103062982771e-09,0.0010268298210576,-0.0226341392844915,0.0,0.0,0.0,-0.0092755574733018,60.0,11.432114601135254,-0.0,-7.18888983897159e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,9.637075709179044e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,0.0001014833251247,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,7.495525642298162e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,0.0001014832014334,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,0.0004813901614397,284.9348449707031,294.1499938964844,295.171142578125,291.9497985839844,296.9452209472656,295.24346923828125,285.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268387850373,9.002103062982771e-09,0.0010268298210576,-0.0226341392844915,0.0,0.0,0.0,-0.0092755574733018,60.0,11.432114601135254,-0.0,-7.18888983897159e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,9.6171694167424e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,0.0001012736975098,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,7.480041676899418e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,0.0001012735665426,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,0.0004803957999683,284.93719482421875,294.1499938964844,295.15191650390625,291.947265625,296.9130554199219,295.2193298339844,285.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247175814583,8.754052593928918e-09,0.0010247088503092,-0.0219846107065677,0.0,0.0,0.0,-0.0091525884345173,60.0,11.387845993041992,-0.0,-7.159218284868984e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,9.6171694167424e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,0.0001012736975098,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,7.480041676899418e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,0.0001012735665426,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,0.0004803957999683,284.93719482421875,294.1499938964844,295.15191650390625,291.947265625,296.9130554199219,295.2193298339844,285.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247175814583,8.754052593928918e-09,0.0010247088503092,-0.0219846107065677,0.0,0.0,0.0,-0.0091525884345173,60.0,11.387845993041992,-0.0,-7.159218284868984e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,9.607358515495434e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0001011703789117,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,7.472411380149424e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,0.0001011702552204,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0004799057496711,284.9383850097656,294.1499938964844,295.1432189941406,291.9462280273437,296.89703369140625,295.2080383300781,285.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236696107313,8.631801051706134e-09,0.0010236609959974,-0.0216644834727048,0.0,0.0,0.0,-0.0090919714421033,60.0,11.366251945495604,-0.0,-7.14461734219185e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,9.597672033123672e-05,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,0.0001010683772619,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,7.464877126039937e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001010682535707,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.0004794219275936,284.9396057128906,294.1499938964844,295.13507080078125,291.9453430175781,296.8811340332031,295.19732666015625,285.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226377053186,8.511104709896244e-09,0.0010226292070001,-0.0213484168052673,0.0,0.0,0.0,-0.0090321376919746,60.0,11.345088958740234,-0.0,-7.1302167725662e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,9.578752360539512e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001008691397146,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,7.450161501765251e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.0001008690160233,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,0.000478476868011,284.9421081542969,294.1499938964844,295.1203308105469,291.94390869140625,296.8497619628906,295.1781921386719,285.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206241859123,8.275357288312081e-09,0.0010206159204244,-0.0207310505211353,0.0,0.0,0.0,-0.0089152809232473,60.0,11.30452823638916,-0.0,-7.102130439307075e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,9.578752360539512e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001008691397146,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,7.450161501765251e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.0001008690160233,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,0.000478476868011,284.9421081542969,294.1499938964844,295.1203308105469,291.94390869140625,296.8497619628906,295.1781921386719,285.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206241859123,8.275357288312081e-09,0.0010206159204244,-0.0207310505211353,0.0,0.0,0.0,-0.0089152809232473,60.0,11.30452823638916,-0.0,-7.102130439307075e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.0,0.0,9.562962804920971e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.0001007028695312,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,7.437881140504032e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0001007027458399,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,0.0004776881833095,284.9442443847656,294.1499938964844,295.109375,291.94305419921875,296.8235778808594,295.1632385253906,285.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189415188506,8.078613333850626e-09,0.0010189334861934,-0.0202158093452453,0.0,0.0,0.0,-0.0088177463039755,60.0,11.271203994750977,-0.0,-7.07873297756123e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,9.56011426751502e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0001006728707579,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,7.435664883814752e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,0.0001006727470667,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0004775458655785,284.9447021484375,294.1499938964844,295.107421875,291.94293212890625,296.8187255859375,295.1609191894531,285.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186377912759,8.043115506950471e-09,0.0010186297586187,-0.020122842863202,0.0,0.0,0.0,-0.008800147101283,60.0,11.265313148498535,-0.0,-7.074515906424494e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.54182105488144e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0001004802252282,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,7.421436748700216e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0001004801088129,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0004766321217175,284.94732666015625,294.1499938964844,295.0961303710937,291.9423217773437,296.78814697265625,295.1455078125,285.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166885331273,7.815171620961792e-09,0.0010166807333007,-0.0195258725434541,0.0,0.0,0.0,-0.0086871460080146,60.0,11.227381706237791,-0.0,-7.047464833931373e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.54182105488144e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0001004802252282,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,7.421436748700216e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0001004801088129,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0004766321217175,284.94732666015625,294.1499938964844,295.0961303710937,291.9423217773437,296.78814697265625,295.1455078125,285.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166885331273,7.815171620961792e-09,0.0010166807333007,-0.0195258725434541,0.0,0.0,0.0,-0.0086871460080146,60.0,11.227381706237791,-0.0,-7.047464833931373e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,9.523829066893086e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0001002907592919,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,7.407442899420857e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0001002906428766,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,0.000475733395433,284.9500732421875,294.1499938964844,295.0862121582031,291.9420471191406,296.7580261230469,295.1318054199219,285.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147712891921,7.590982065153185e-09,0.0010147637221962,-0.018938710913062,0.0,0.0,0.0,-0.0085760056972503,60.0,11.190624237060549,-0.0,-7.02090972026781e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,9.523829066893086e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0001002907592919,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,7.407442899420857e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0001002906428766,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,0.000475733395433,284.9500732421875,294.1499938964844,295.0862121582031,291.9420471191406,296.7580261230469,295.1318054199219,285.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147712891921,7.590982065153185e-09,0.0010147637221962,-0.018938710913062,0.0,0.0,0.0,-0.0085760056972503,60.0,11.190624237060549,-0.0,-7.02090972026781e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,9.514886914985254e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,0.0001001965938485,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,7.400487083941698e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0001001964774332,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004752867098432,284.9514465332031,294.1499938964844,295.0816650390625,291.9420166015625,296.7430114746094,295.12530517578125,285.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138159850612,7.479554753331286e-09,0.0010138085344806,-0.0186468753963708,0.0,0.0,0.0,-0.0085207549855113,60.0,11.172460556030272,-0.0,-7.007730573604931e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,9.50604080571793e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,0.0001001034397631,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,7.393606938421726e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.0001001033233478,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.0004748448554892,284.95281982421875,294.1499938964844,295.07733154296875,291.9420471191406,296.7281188964844,295.1191711425781,285.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012873603031,7.3693318114465e-09,0.0010128661524504,-0.0183581858873367,0.0,0.0,0.0,-0.008466113358736,60.0,11.154547691345217,-0.0,-6.994704904172977e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,9.488689101999626e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,9.992071863962336e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,7.380111492238939e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,9.992060222430156e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0004739781434182,284.9556884765625,294.1499938964844,295.0693359375,291.94219970703125,296.6989440917969,295.1083068847656,285.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110270231962,7.153127423720207e-09,0.0010110199218615,-0.0177919007837772,0.0,0.0,0.0,-0.0083589442074298,60.0,11.119874000549316,-0.0,-6.969190735617303e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,9.488689101999626e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,9.992071863962336e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,7.380111492238939e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,9.992060222430156e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0004739781434182,284.9556884765625,294.1499938964844,295.0693359375,291.94219970703125,296.6989440917969,295.1083068847656,285.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110270231962,7.153127423720207e-09,0.0010110199218615,-0.0177919007837772,0.0,0.0,0.0,-0.0083589442074298,60.0,11.119874000549316,-0.0,-6.969190735617303e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,9.471453813603148e-05,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.973921260097995e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,7.366705540334806e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.973910346161574e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0004731172230094,284.9586486816406,294.1499938964844,295.0619201660156,291.9425048828125,296.670166015625,295.09832763671875,285.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091899894177,6.938363217301457e-09,0.0010091830044984,-0.0172293744981288,0.0,0.0,0.0,-0.0082524735480546,60.0,11.085838317871094,-0.0,-6.943892572053302e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,9.471453813603148e-05,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.973921260097995e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,7.366705540334806e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.973910346161574e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0004731172230094,284.9586486816406,294.1499938964844,295.0619201660156,291.9425048828125,296.670166015625,295.09832763671875,285.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091899894177,6.938363217301457e-09,0.0010091830044984,-0.0172293744981288,0.0,0.0,0.0,-0.0082524735480546,60.0,11.085838317871094,-0.0,-6.943892572053302e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,9.454481914872304e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,9.956049325410277e-05,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,7.353504770435393e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,9.956037683878094e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.000472269457532,284.9616394042969,294.1499938964844,295.0548400878906,291.9428405761719,296.641845703125,295.08917236328125,285.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073815938085,6.726892820552166e-09,0.0010073749581351,-0.0166754573583602,0.0,0.0,0.0,-0.0081476401537656,60.0,11.052350044250488,-0.0,-6.919027839558113e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,9.454481914872304e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,9.956049325410277e-05,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,7.353504770435393e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,9.956037683878094e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.000472269457532,284.9616394042969,294.1499938964844,295.0548400878906,291.9428405761719,296.641845703125,295.08917236328125,285.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073815938085,6.726892820552166e-09,0.0010073749581351,-0.0166754573583602,0.0,0.0,0.0,-0.0081476401537656,60.0,11.052350044250488,-0.0,-6.919027839558113e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,9.43772101891227e-05,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,9.938397852238268e-05,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,7.34046843717806e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.938386938301846e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,0.0004714322276413,284.9647216796875,294.1499938964844,295.0478515625,291.9431457519531,296.61395263671875,295.0805969238281,285.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055954335257,6.518038553338101e-09,0.0010055889142677,-0.0161283798515796,0.0,0.0,0.0,-0.0080441012978553,60.0,11.01929759979248,-0.0,-6.894514115174388e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,9.43772101891227e-05,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,9.938397852238268e-05,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,7.34046843717806e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.938386938301846e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,0.0004714322276413,284.9647216796875,294.1499938964844,295.0478515625,291.9431457519531,296.61395263671875,295.0805969238281,285.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055954335257,6.518038553338101e-09,0.0010055889142677,-0.0161283798515796,0.0,0.0,0.0,-0.0080441012978553,60.0,11.01929759979248,-0.0,-6.894514115174388e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.42938422667794e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,9.929618681780994e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,7.3339841037523e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,9.929607767844573e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,0.0004710157809313,284.9662475585937,294.1499938964844,295.0443115234375,291.9432983398437,296.6000366210937,295.0764465332031,285.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047043906524,6.414156317191555e-09,0.0010046979878097,-0.0158562660217285,0.0,0.0,0.0,-0.0079925889149308,60.0,11.002854347229004,-0.0,-6.882337544311667e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.421123831998555e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,9.920921002049e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,7.327559433178976e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,9.920910088112578e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0004706032050307,284.9678039550781,294.1499938964844,295.04071044921875,291.9433898925781,296.5862121582031,295.0724182128906,285.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038245236501,6.311235978273544e-09,0.0010038181208074,-0.0155866649001836,0.0,0.0,0.0,-0.0079415682703256,60.0,10.986454963684082,-0.0,-6.870283897342233e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,9.404864977113904e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,9.903799218591304e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,7.314913091249764e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,9.90378830465488e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.0004697910626418,284.97100830078125,294.1499938964844,295.0331115722656,291.9434509277344,296.55908203125,295.0644836425781,285.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020943591371,6.1086478098104635e-09,0.0010020883055403,-0.0150559712201356,0.0,0.0,0.0,-0.0078411484137177,60.0,10.953880310058594,-0.0,-6.846588718190105e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,9.404864977113904e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,9.903799218591304e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,7.314913091249764e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,9.90378830465488e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.0004697910626418,284.97100830078125,294.1499938964844,295.0331115722656,291.9434509277344,296.55908203125,295.0644836425781,285.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020943591371,6.1086478098104635e-09,0.0010020883055403,-0.0150559712201356,0.0,0.0,0.0,-0.0078411484137177,60.0,10.953880310058594,-0.0,-6.846588718190105e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,9.38997181947343e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,9.888115164358167e-05,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,7.303329039132223e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,9.888104978017508e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0004690471105277,284.9739685058594,294.1499938964844,295.02557373046875,291.9433288574219,296.53436279296875,295.05731201171875,285.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000507036224,5.923072254887529e-09,0.0010005010990425,-0.0145698338747024,0.0,0.0,0.0,-0.0077491491101682,60.0,10.924070358276367,-0.0,-6.82491929637763e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
