time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229200,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,9.388728358317168e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,9.886806219583376e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,7.302362791961059e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,9.886796033242716e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,0.0004689850320573,284.9742431640625,294.1499938964844,295.0248718261719,291.9432983398437,296.5322570800781,295.056640625,285.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003744391724,5.9075841996047984e-09,0.0010003686184063,-0.0145292608067393,0.0,0.0,0.0,-0.0077414708212018,60.0,10.921475410461426,-0.0,-6.823112386200594e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,9.372835484100506e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,9.870069334283472e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,7.2900002123788e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.870059147942813e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0004681911377701,284.9775390625,294.1499938964844,295.0157165527344,291.9428405761719,296.5057678222656,295.0487060546875,285.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986809454858,5.709547501453471e-09,0.000998675241135,-0.0140104684978723,0.0,0.0,0.0,-0.0076432959176599,60.0,10.888960838317873,-0.0,-6.800028984343953e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,9.372835484100506e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,9.870069334283472e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,7.2900002123788e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.870059147942813e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0004681911377701,284.9775390625,294.1499938964844,295.0157165527344,291.9428405761719,296.5057678222656,295.0487060546875,285.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986809454858,5.709547501453471e-09,0.000998675241135,-0.0140104684978723,0.0,0.0,0.0,-0.0076432959176599,60.0,10.888960838317873,-0.0,-6.800028984343953e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.35715579544194e-05,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,9.853557276073845e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,7.277804979821667e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,9.853547089733183e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0004674079245887,284.9808959960937,294.1499938964844,295.00537109375,291.9420166015625,296.4795837402344,295.04052734375,285.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970099199563,5.514176670828874e-09,0.0009970044484362,-0.013498649932444,0.0,0.0,0.0,-0.0075464411638677,60.0,10.85626983642578,-0.0,-6.777294458970573e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.35715579544194e-05,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,9.853557276073845e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,7.277804979821667e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,9.853547089733183e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0004674079245887,284.9808959960937,294.1499938964844,295.00537109375,291.9420166015625,296.4795837402344,295.04052734375,285.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970099199563,5.514176670828874e-09,0.0009970044484362,-0.013498649932444,0.0,0.0,0.0,-0.0075464411638677,60.0,10.85626983642578,-0.0,-6.777294458970573e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,9.349394531454892e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,9.845384192885832e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,7.271768117789179e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,9.845374006545172e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,0.0004670202324632,284.98260498046875,294.1499938964844,294.9996643066406,291.9414367675781,296.4665832519531,295.03631591796875,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961804607883,5.417467807689036e-09,0.0009961749892681,-0.0132452975958585,0.0,0.0,0.0,-0.0074984859675168,60.0,10.839844703674316,-0.0,-6.766055804519058e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,9.3416943855118e-05,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,9.837275865720584e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,7.265779277076945e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,9.837265679379924e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0004666356253437,284.9843139648437,294.1499938964844,294.9935913085937,291.94073486328125,296.45361328125,295.031982421875,285.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953599656,5.321526330703818e-09,0.0009953546104952,-0.0129939494654536,0.0,0.0,0.0,-0.0074509237892925,60.0,10.823299407958984,-0.0,-6.754914494422337e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,9.326475264970212e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,9.821249113883825e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.25394202163443e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,9.821238927543165e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0004658754041884,284.9877624511719,294.1499938964844,294.9801330566406,291.9389343261719,296.4279479980469,295.022705078125,285.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937405120581,5.1318922444920645e-09,0.0009937353897839,-0.0124971363693475,0.0,0.0,0.0,-0.0073569258674979,60.0,10.78981113433838,-0.0,-6.732919644036883e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,9.326475264970212e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,9.821249113883825e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.25394202163443e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,9.821238927543165e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0004658754041884,284.9877624511719,294.1499938964844,294.9801330566406,291.9389343261719,296.4279479980469,295.022705078125,285.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937405120581,5.1318922444920645e-09,0.0009937353897839,-0.0124971363693475,0.0,0.0,0.0,-0.0073569258674979,60.0,10.78981113433838,-0.0,-6.732919644036883e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.311487519880755e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.805465379031376e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,7.242284482344985e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,9.805455920286477e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,0.0004651267663575,284.9913024902344,294.1499938964844,294.9647521972656,291.9365539550781,296.4024658203125,295.0126953125,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921432938426,4.945142073609077e-09,0.0009921382879838,-0.0120078725740313,0.0,0.0,0.0,-0.0072643449530005,60.0,10.755842208862305,-0.0,-6.711295696959496e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.311487519880755e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.805465379031376e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,7.242284482344985e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,9.805455920286477e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,0.0004651267663575,284.9913024902344,294.1499938964844,294.9647521972656,291.9365539550781,296.4024658203125,295.0126953125,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921432938426,4.945142073609077e-09,0.0009921382879838,-0.0120078725740313,0.0,0.0,0.0,-0.0072643449530005,60.0,10.755842208862305,-0.0,-6.711295696959496e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.296739881392568e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,9.789935575099662e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,7.230813935166225e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.789926116354764e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0004643901193048,284.994873046875,294.1499938964844,294.9471740722656,291.9334716796875,296.3771667480469,295.0018005371094,285.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990571686998,4.7613903930709975e-09,0.0009905669139698,-0.0115264570340514,0.0,0.0,0.0,-0.0071732504293322,60.0,10.721187591552734,-0.0,-6.69005189024574e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.296739881392568e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,9.789935575099662e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,7.230813935166225e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.789926116354764e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0004643901193048,284.994873046875,294.1499938964844,294.9471740722656,291.9334716796875,296.3771667480469,295.0018005371094,285.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990571686998,4.7613903930709975e-09,0.0009905669139698,-0.0115264570340514,0.0,0.0,0.0,-0.0071732504293322,60.0,10.721187591552734,-0.0,-6.69005189024574e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,9.282241080654784e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,9.77466770564206e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,7.219536928460002e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.77465824689716e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.0004636658995877,284.9985046386719,294.1499938964844,294.9271545410156,291.9296875,296.3519897460937,294.98980712890625,285.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890266228467,4.580735790682411e-09,0.0009890220826491,-0.0110531467944383,0.0,0.0,0.0,-0.0070836921222507,60.0,10.68572235107422,-0.0,-6.669199592579389e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,9.282241080654784e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,9.77466770564206e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,7.219536928460002e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.77465824689716e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.0004636658995877,284.9985046386719,294.1499938964844,294.9271545410156,291.9296875,296.3519897460937,294.98980712890625,285.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890266228467,4.580735790682411e-09,0.0009890220826491,-0.0110531467944383,0.0,0.0,0.0,-0.0070836921222507,60.0,10.68572235107422,-0.0,-6.669199592579389e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,9.275113552575932e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.767161827767268e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,7.213993376353756e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,9.76715236902237e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0004633098724298,285.0003356933594,294.1499938964844,294.9161682128906,291.9274597167969,296.33941650390625,294.9833679199219,285.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882648009806,4.491922833693707e-09,0.0009882603771984,-0.0108204586431384,0.0,0.0,0.0,-0.0070396517403423,60.0,10.667622566223145,-0.0,-6.65895996121435e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,9.268044959753752e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,9.759717795532195e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,7.208494935184717e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,9.759708336787298e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0004629567556548,285.0021667480469,294.1499938964844,294.90447998046875,291.925048828125,296.3268737792969,294.9765625,285.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875114774331,4.403841291633626e-09,0.0009875070536509,-0.0105896834284067,0.0,0.0,0.0,-0.0069959857501089,60.0,10.649246215820312,-0.0,-6.64881270040496e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,9.254004544345662e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,9.744932322064416e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,7.197574450401589e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.744922863319516e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0004622554406523,285.00592041015625,294.1499938964844,294.8788452148437,291.9195251464844,296.30181884765625,294.9621887207031,285.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860175196081,4.22890256146502e-09,0.0009860132122412,-0.0101313330233097,0.0,0.0,0.0,-0.0069092717021703,60.0,10.611873626708984,-0.0,-6.628680893072669e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,9.254004544345662e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,9.744932322064416e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,7.197574450401589e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.744922863319516e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0004622554406523,285.00592041015625,294.1499938964844,294.8788452148437,291.9195251464844,296.30181884765625,294.9621887207031,285.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860175196081,4.22890256146502e-09,0.0009860132122412,-0.0101313330233097,0.0,0.0,0.0,-0.0069092717021703,60.0,10.611873626708984,-0.0,-6.628680893072669e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,9.240146755473688e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,9.730338933877648e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,7.1867965743877e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,9.73033020272851e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,0.0004615632351487,285.0096740722656,294.1499938964844,294.8500061035156,291.9129943847656,296.27667236328125,294.9462280273437,285.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984540907666,4.056234015337168e-09,0.0009845368331298,-0.0096789263188838,0.0,0.0,0.0,-0.0068236724473536,60.0,10.572888374328612,-0.0,-6.608841118804777e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,9.240146755473688e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,9.730338933877648e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,7.1867965743877e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,9.73033020272851e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,0.0004615632351487,285.0096740722656,294.1499938964844,294.8500061035156,291.9129943847656,296.27667236328125,294.9462280273437,285.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984540907666,4.056234015337168e-09,0.0009845368331298,-0.0096789263188838,0.0,0.0,0.0,-0.0068236724473536,60.0,10.572888374328612,-0.0,-6.608841118804777e-08,0.0,281.91082763671875,283.7742004394531,294.2430725097656,295.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.176860960417846e-21,3.0884306821573147e-21,3.088430480208923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
