time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943176269531,0.0,0.0,-0.0095487022772431,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941955566406,0.0,0.0,-0.010055243037641,296.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,-0.007426768541336,296.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3946228027344,0.0,0.0,-0.010055243037641,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4099426269531,0.0,0.0,-0.0476977452635765,293.5027770996094,294.1499938964844,296.4237060546875,294.1676025390625,294.1227722167969,294.3199157714844,293.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.1574216336011886,1.4589713259738346e-07,0.1574214845895767,-0.219052106142044,0.0,0.0,0.0,-1.088778376579285,60.0,41.959720611572266,0.0,-0.0007057588663883,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943176269531,0.0,0.0,-0.0095487022772431,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941955566406,0.0,0.0,-0.010055243037641,296.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,-0.007426768541336,296.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3946228027344,0.0,0.0,-0.010055243037641,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4099426269531,0.0,0.0,-0.0476977452635765,293.5027770996094,294.1499938964844,296.4237060546875,294.1676025390625,294.1227722167969,294.3199157714844,293.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.1574216336011886,1.4589713259738346e-07,0.1574214845895767,-0.219052106142044,0.0,0.0,0.0,-1.088778376579285,60.0,41.959720611572266,0.0,-0.0007057588663883,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681091308594,0.0,0.0,0.0001023420700221,296.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4673156738281,0.0,0.0,0.0001077711276593,296.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681396484375,0.0,0.0,7.959938375279307e-05,296.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.468017578125,0.0,0.0,0.0001077711276593,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911804199219,0.0,0.0,0.0005112198414281,293.60400390625,294.1499938964844,296.398193359375,294.1434326171875,294.4066467285156,295.0877685546875,293.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016565204132348,1.6852563788916086e-08,0.0016565035330131,-0.042611040174961,0.0,0.0,0.0,-0.0159952137619256,60.0,28.7170524597168,0.0,-8.10712563747984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681091308594,0.0,0.0,0.0001023420700221,296.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4673156738281,0.0,0.0,0.0001077711276593,296.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681396484375,0.0,0.0,7.959938375279307e-05,296.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.468017578125,0.0,0.0,0.0001077711276593,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911804199219,0.0,0.0,0.0005112198414281,293.60400390625,294.1499938964844,296.398193359375,294.1434326171875,294.4066467285156,295.0877685546875,293.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016565204132348,1.6852563788916086e-08,0.0016565035330131,-0.042611040174961,0.0,0.0,0.0,-0.0159952137619256,60.0,28.7170524597168,0.0,-8.10712563747984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4685363769531,0.0,0.0,0.0001032454383675,296.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4677429199219,0.0,0.0,0.0001087224227376,296.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.46856689453125,0.0,0.0,8.030200842767954e-05,296.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684143066406,0.0,0.0,0.0001087224227376,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914245605469,0.0,0.0,0.0005157323321327,293.6032409667969,294.1499938964844,296.3857421875,294.1316223144531,294.4236755371094,295.4997863769531,293.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624897597357,1.7628320136964252e-08,0.0011624721810221,-0.0451373606920242,0.0,0.0,0.0,-0.0138629954308271,60.0,12.16305446624756,0.0,-8.25087980160788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4689025878906,0.0,0.0,0.0001032312138704,296.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681396484375,0.0,0.0,0.0001087074415409,296.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.46893310546875,0.0,0.0,8.029094897210598e-05,296.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46881103515625,0.0,0.0,0.0001087074415409,297.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916381835937,0.0,0.0,0.0005156613187864,293.6024780273437,294.1499938964844,296.3734436035156,294.1199951171875,294.4429626464844,295.78326416015625,293.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999328223988,1.754825262878512e-08,0.0010999153601005,-0.0449898615479469,0.0,0.0,0.0,-0.0135122910141944,60.0,6.027724266052246,0.0,-8.24860606485345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696044921875,0.0,0.0,0.0001031637439155,296.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4688415527344,0.0,0.0,0.0001086363918147,296.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696350097656,0.0,0.0,8.023846748983487e-05,296.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4695129394531,0.0,0.0,0.0001086363918147,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920349121094,0.0,0.0,0.0005153242964297,293.60089111328125,294.1499938964844,296.34942626953125,294.0972595214844,294.48028564453125,296.09625244140625,293.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991997551172,1.7464165225078432e-08,0.001099182292819,-0.0447701774537563,0.0,0.0,0.0,-0.0134705351665616,60.0,2.899599075317383,0.0,-8.237826421009231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696044921875,0.0,0.0,0.0001031637439155,296.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4688415527344,0.0,0.0,0.0001086363918147,296.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696350097656,0.0,0.0,8.023846748983487e-05,296.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4695129394531,0.0,0.0,0.0001086363918147,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920349121094,0.0,0.0,0.0005153242964297,293.60089111328125,294.1499938964844,296.34942626953125,294.0972595214844,294.48028564453125,296.09625244140625,293.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991997551172,1.7464165225078432e-08,0.001099182292819,-0.0447701774537563,0.0,0.0,0.0,-0.0134705351665616,60.0,2.899599075317383,0.0,-8.237826421009231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.47021484375,0.0,0.0,0.0001030758503475,296.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,0.0001085438343579,296.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4702453613281,0.0,0.0,8.017010259209201e-05,296.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701232910156,0.0,0.0,0.0001085438343579,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4923400878906,0.0,0.0,0.0005148851778358,293.59918212890625,294.1499938964844,296.326171875,294.0752258300781,294.5163879394531,296.2253723144531,293.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354635062361012e-08,0.0010982458479702,-0.0444840043783187,0.0,0.0,0.0,-0.0134162371978163,60.0,2.468409538269043,0.0,-8.223793912520706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.47021484375,0.0,0.0,0.0001030758503475,296.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,0.0001085438343579,296.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4702453613281,0.0,0.0,8.017010259209201e-05,296.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701232910156,0.0,0.0,0.0001085438343579,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4923400878906,0.0,0.0,0.0005148851778358,293.59918212890625,294.1499938964844,296.326171875,294.0752258300781,294.5163879394531,296.2253723144531,293.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354635062361012e-08,0.0010982458479702,-0.0444840043783187,0.0,0.0,0.0,-0.0134162371978163,60.0,2.468409538269043,0.0,-8.223793912520706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707336425781,0.0,0.0,0.0001029649720294,296.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700012207031,0.0,0.0,0.0001084270770661,296.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47076416015625,0.0,0.0,8.00838679424487e-05,296.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706420898437,0.0,0.0,0.0001084270770661,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4925537109375,0.0,0.0,0.0005143313319422,293.5974426269531,294.1499938964844,296.3035888671875,294.0538635253906,294.55126953125,296.271240234375,293.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.399693965911865,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707336425781,0.0,0.0,0.0001029649720294,296.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700012207031,0.0,0.0,0.0001084270770661,296.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47076416015625,0.0,0.0,8.00838679424487e-05,296.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706420898437,0.0,0.0,0.0001084270770661,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4925537109375,0.0,0.0,0.0005143313319422,293.5974426269531,294.1499938964844,296.3035888671875,294.0538635253906,294.55126953125,296.271240234375,293.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.399693965911865,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47119140625,0.0,0.0,0.0001028276601573,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704284667969,0.0,0.0,0.0001082824819604,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47119140625,0.0,0.0,7.997707143658772e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710693359375,0.0,0.0,0.0001082824819604,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4927062988281,0.0,0.0,0.0005136454710736,293.5956115722656,294.1499938964844,296.2817687988281,294.0331726074219,294.5850524902344,296.28204345703125,293.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.371194839477539,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47119140625,0.0,0.0,0.0001028276601573,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704284667969,0.0,0.0,0.0001082824819604,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47119140625,0.0,0.0,7.997707143658772e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710693359375,0.0,0.0,0.0001082824819604,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4927062988281,0.0,0.0,0.0005136454710736,293.5956115722656,294.1499938964844,296.2817687988281,294.0331726074219,294.5850524902344,296.28204345703125,293.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.371194839477539,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47137451171875,0.0,0.0,0.0001027473117574,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706420898437,0.0,0.0,0.0001081978625734,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47137451171875,0.0,0.0,7.991457096068189e-05,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47125244140625,0.0,0.0,0.0001081978625734,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49273681640625,0.0,0.0,0.000513244071044,293.5946655273437,294.1499938964844,296.2710876464844,294.0230712890625,294.6014404296875,296.2795715332031,293.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947627015411,1.6945252312439152e-08,0.0010947458213195,-0.0434142872691154,0.0,0.0,0.0,-0.0132132917642593,60.0,2.359918594360352,0.0,-8.171451071348201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715270996094,0.0,0.0,0.0001026595709845,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707946777344,0.0,0.0,0.0001081054724636,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715576171875,0.0,0.0,7.984633703017607e-05,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.471435546875,0.0,0.0,0.0001081054724636,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.49273681640625,0.0,0.0,0.000512805825565,293.5936889648437,294.1499938964844,296.2606201171875,294.0131530761719,294.6175537109375,296.27471923828125,293.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938282357528,1.683593175982878e-08,0.0010938113555312,-0.043128602206707,0.0,0.0,0.0,-0.0131590981036424,60.0,2.3489017486572266,0.0,-8.157501696359759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4718017578125,0.0,0.0,0.0001024595621856,296.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710693359375,0.0,0.0,0.0001078948553185,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4718322753906,0.0,0.0,7.969076978042722e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717102050781,0.0,0.0,0.0001078948553185,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.49273681640625,0.0,0.0,0.000511806749273,293.5917053222656,294.1499938964844,296.2401428222656,293.9937744140625,294.64898681640625,296.2609558105469,293.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916969040408,1.6586710671617766e-08,0.0010916803730651,-0.0424772948026657,0.0,0.0,0.0,-0.0130355488508939,60.0,2.3270134925842285,0.0,-8.125745409870434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4718017578125,0.0,0.0,0.0001024595621856,296.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710693359375,0.0,0.0,0.0001078948553185,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4718322753906,0.0,0.0,7.969076978042722e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717102050781,0.0,0.0,0.0001078948553185,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.49273681640625,0.0,0.0,0.000511806749273,293.5917053222656,294.1499938964844,296.2401428222656,293.9937744140625,294.64898681640625,296.2609558105469,293.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916969040408,1.6586710671617766e-08,0.0010916803730651,-0.0424772948026657,0.0,0.0,0.0,-0.0130355488508939,60.0,2.3270134925842285,0.0,-8.125745409870434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.47198486328125,0.0,0.0,0.000102224505099,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,0.0001076473272405,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720153808594,0.0,0.0,7.950794679345563e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4718933105469,0.0,0.0,0.0001076473272405,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926452636719,0.0,0.0,0.0005106325843371,293.5896911621094,294.1499938964844,296.2203674316406,293.9750366210937,294.6794738769531,296.24432373046875,293.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3050131797790527,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.47198486328125,0.0,0.0,0.000102224505099,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,0.0001076473272405,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720153808594,0.0,0.0,7.950794679345563e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4718933105469,0.0,0.0,0.0001076473272405,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926452636719,0.0,0.0,0.0005106325843371,293.5896911621094,294.1499938964844,296.2203674316406,293.9750366210937,294.6794738769531,296.24432373046875,293.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3050131797790527,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721374511719,0.0,0.0,0.0001019562841975,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.471435546875,0.0,0.0,0.0001073648745659,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721374511719,0.0,0.0,7.929933053674176e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720153808594,0.0,0.0,0.0001073648745659,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.49249267578125,0.0,0.0,0.0005092927603982,293.5876159667969,294.1499938964844,296.2012634277344,293.9569396972656,294.7089233398437,296.2265625,293.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.28279972076416,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721374511719,0.0,0.0,0.0001019562841975,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.471435546875,0.0,0.0,0.0001073648745659,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721374511719,0.0,0.0,7.929933053674176e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720153808594,0.0,0.0,0.0001073648745659,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.49249267578125,0.0,0.0,0.0005092927603982,293.5876159667969,294.1499938964844,296.2012634277344,293.9569396972656,294.7089233398437,296.2265625,293.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.28279972076416,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721984863281,0.0,0.0,0.0001016598107526,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47149658203125,0.0,0.0,0.0001070526777766,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721984863281,0.0,0.0,7.906874088803306e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720764160156,0.0,0.0,0.0001070526777766,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4922790527344,0.0,0.0,0.0005078118410892,293.5854797363281,294.1499938964844,296.18280029296875,293.9394836425781,294.7373352050781,296.2086181640625,293.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.260448694229126,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721984863281,0.0,0.0,0.0001016598107526,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47149658203125,0.0,0.0,0.0001070526777766,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721984863281,0.0,0.0,7.906874088803306e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720764160156,0.0,0.0,0.0001070526777766,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4922790527344,0.0,0.0,0.0005078118410892,293.5854797363281,294.1499938964844,296.18280029296875,293.9394836425781,294.7373352050781,296.2086181640625,293.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.260448694229126,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721984863281,0.0,0.0,0.000101503173937,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.47149658203125,0.0,0.0,0.0001068877318175,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721984863281,0.0,0.0,7.894691225374117e-05,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720764160156,0.0,0.0,0.0001068877318175,297.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4921569824219,0.0,0.0,0.0005070293555036,293.5843811035156,294.1499938964844,296.173828125,293.93096923828125,294.7510986328125,296.1997375488281,293.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.5395029251408232e-08,0.0010814914712682,-0.0393622480332851,0.0,0.0,0.0,-0.0124447867274284,60.0,2.249281406402588,0.0,-7.974754367978677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47216796875,0.0,0.0,0.0001013436558423,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47149658203125,0.0,0.0,0.0001067197517841,297.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721984863281,0.0,0.0,7.882284262450412e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720764160156,0.0,0.0,0.0001067197517841,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.49200439453125,0.0,0.0,0.0005062325508333,293.5832824707031,294.1499938964844,296.1649780273437,293.922607421875,294.7646484375,296.19097900390625,293.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462518677115,60.0,2.2381536960601807,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721069335937,0.0,0.0,0.0001010213090921,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,0.0001063802992575,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721069335937,0.0,0.0,7.857212767703459e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47198486328125,0.0,0.0,0.0001063802992575,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916687011719,0.0,0.0,0.0005046223523095,293.5810852050781,294.1499938964844,296.1477966308594,293.9063415527344,294.791015625,296.1737976074219,293.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794619751512528e-08,0.0010763577884063,-0.0377923473715782,0.0,0.0,0.0,-0.0121471397578716,60.0,2.2161529064178467,0.0,-7.899215859197285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721069335937,0.0,0.0,0.0001010213090921,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,0.0001063802992575,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721069335937,0.0,0.0,7.857212767703459e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47198486328125,0.0,0.0,0.0001063802992575,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916687011719,0.0,0.0,0.0005046223523095,293.5810852050781,294.1499938964844,296.1477966308594,293.9063415527344,294.791015625,296.1737976074219,293.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794619751512528e-08,0.0010763577884063,-0.0377923473715782,0.0,0.0,0.0,-0.0121471397578716,60.0,2.2161529064178467,0.0,-7.899215859197285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4719543457031,0.0,0.0,0.0001007081009447,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,0.0001060504800989,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.47198486328125,0.0,0.0,7.832852861611173e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.47186279296875,0.0,0.0,0.0001060504800989,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.49127197265625,0.0,0.0,0.0005030578467994,293.5788269042969,294.1499938964844,296.1312561035156,293.89068603515625,294.81646728515625,296.1571350097656,293.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.4404366588394169e-08,0.0010730206267908,-0.0367718003690242,0.0,0.0,0.0,-0.0119536742568016,60.0,2.1947410106658936,0.0,-7.850309913237653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4719543457031,0.0,0.0,0.0001007081009447,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,0.0001060504800989,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.47198486328125,0.0,0.0,7.832852861611173e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.47186279296875,0.0,0.0,0.0001060504800989,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.49127197265625,0.0,0.0,0.0005030578467994,293.5788269042969,294.1499938964844,296.1312561035156,293.89068603515625,294.81646728515625,296.1571350097656,293.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.4404366588394169e-08,0.0010730206267908,-0.0367718003690242,0.0,0.0,0.0,-0.0119536742568016,60.0,2.1947410106658936,0.0,-7.850309913237653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717712402344,0.0,0.0,0.0001004184960038,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710998535156,0.0,0.0,0.0001057455083355,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717712402344,0.0,0.0,7.810327224433422e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716796875,0.0,0.0,0.0001057455083355,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4908142089844,0.0,0.0,0.0005016111535951,293.5765075683594,294.1499938964844,296.11529541015625,293.8755798339844,294.841064453125,296.1410217285156,293.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699490085244,1.4043515683681562e-08,0.0010699349222704,-0.0358280427753925,0.0,0.0,0.0,-0.0117747839540243,60.0,2.1742215156555176,0.0,-7.805223845025466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717712402344,0.0,0.0,0.0001004184960038,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710998535156,0.0,0.0,0.0001057455083355,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717712402344,0.0,0.0,7.810327224433422e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716796875,0.0,0.0,0.0001057455083355,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4908142089844,0.0,0.0,0.0005016111535951,293.5765075683594,294.1499938964844,296.11529541015625,293.8755798339844,294.841064453125,296.1410217285156,293.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699490085244,1.4043515683681562e-08,0.0010699349222704,-0.0358280427753925,0.0,0.0,0.0,-0.0117747839540243,60.0,2.1742215156555176,0.0,-7.805223845025466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715270996094,0.0,0.0,0.0001001488708425,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4708557128906,0.0,0.0,0.0001054615859175,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715270996094,0.0,0.0,7.789357186993584e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.471435546875,0.0,0.0,0.0001054615859175,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.49029541015625,0.0,0.0,0.0005002643447369,293.5741882324219,294.1499938964844,296.0999450683594,293.8610534667969,294.8648376464844,296.1254577636719,293.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571078214189e-08,0.0010670631891116,-0.0349493362009525,0.0,0.0,0.0,-0.0116082457825541,60.0,2.154721975326538,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715270996094,0.0,0.0,0.0001001488708425,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4708557128906,0.0,0.0,0.0001054615859175,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715270996094,0.0,0.0,7.789357186993584e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.471435546875,0.0,0.0,0.0001054615859175,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.49029541015625,0.0,0.0,0.0005002643447369,293.5741882324219,294.1499938964844,296.0999450683594,293.8610534667969,294.8648376464844,296.1254577636719,293.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571078214189e-08,0.0010670631891116,-0.0349493362009525,0.0,0.0,0.0,-0.0116082457825541,60.0,2.154721975326538,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.47137451171875,0.0,0.0,0.0001000144548015,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707336425781,0.0,0.0,0.0001053200321621,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47137451171875,0.0,0.0,7.778901635902002e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,0.0001053200321621,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.49005126953125,0.0,0.0,0.0004995929193682,293.5730285644531,294.1499938964844,296.0924987792969,293.8539733886719,294.8764038085937,296.1178894042969,293.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656443191692,1.3540082832719236e-08,0.0010656306985765,-0.0345112197101116,0.0,0.0,0.0,-0.0115252137184143,60.0,2.145256280899048,0.0,-7.742539054333974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712219238281,0.0,0.0,9.98822069959715e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4705810546875,0.0,0.0,0.0001051807703333,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712219238281,0.0,0.0,7.768615614622831e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711303710937,0.0,0.0,0.0001051807703333,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4897766113281,0.0,0.0,0.0004989323206245,293.57183837890625,294.1499938964844,296.085205078125,293.8470764160156,294.8877868652344,296.1104431152344,293.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642352281138,1.3375304419582793e-08,0.0010642218403518,-0.0340801738202571,0.0,0.0,0.0,-0.0114435264840722,60.0,2.1359660625457764,0.0,-7.722076844629555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4708557128906,0.0,0.0,9.962448530131952e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4702453613281,0.0,0.0,0.0001049093843903,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47088623046875,0.0,0.0,7.748571078991517e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47076416015625,0.0,0.0,0.0001049093843903,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4891662597656,0.0,0.0,0.0004976449417881,293.5694580078125,294.1499938964844,296.0710144042969,293.8336486816406,294.90997314453125,296.0959777832031,293.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054194170081246e-08,0.0010614760685712,-0.0332401245832443,0.0,0.0,0.0,-0.0112843392416834,60.0,2.1179511547088623,0.0,-7.682278635456896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4708557128906,0.0,0.0,9.962448530131952e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4702453613281,0.0,0.0,0.0001049093843903,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47088623046875,0.0,0.0,7.748571078991517e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47076416015625,0.0,0.0,0.0001049093843903,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4891662597656,0.0,0.0,0.0004976449417881,293.5694580078125,294.1499938964844,296.0710144042969,293.8336486816406,294.90997314453125,296.0959777832031,293.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054194170081246e-08,0.0010614760685712,-0.0332401245832443,0.0,0.0,0.0,-0.0112843392416834,60.0,2.1179511547088623,0.0,-7.682278635456896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.470458984375,0.0,0.0,9.937621507560834e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698486328125,0.0,0.0,0.0001046479374053,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704895019531,0.0,0.0,7.729261415079236e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703674316406,0.0,0.0,0.0001046479374053,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.488525390625,0.0,0.0,0.0004964047693647,293.56707763671875,294.1499938964844,296.0574035644531,293.8207702636719,294.9314270019531,296.0820617675781,293.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744848731927051e-08,0.0010588307632133,-0.0324307866394519,0.0,0.0,0.0,-0.0111309820786118,60.0,2.1006171703338623,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.470458984375,0.0,0.0,9.937621507560834e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698486328125,0.0,0.0,0.0001046479374053,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704895019531,0.0,0.0,7.729261415079236e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703674316406,0.0,0.0,0.0001046479374053,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.488525390625,0.0,0.0,0.0004964047693647,293.56707763671875,294.1499938964844,296.0574035644531,293.8207702636719,294.9314270019531,296.0820617675781,293.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744848731927051e-08,0.0010588307632133,-0.0324307866394519,0.0,0.0,0.0,-0.0111309820786118,60.0,2.1006171703338623,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
