time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47003173828125,0.0,0.0,9.914123802445828e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46942138671875,0.0,0.0,0.0001044004966388,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47003173828125,0.0,0.0,7.71098566474393e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4699401855469,0.0,0.0,0.0001044004966388,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48785400390625,0.0,0.0,0.0004952310118824,293.56463623046875,294.1499938964844,296.0443420410156,293.80841064453125,294.9521789550781,296.06866455078125,293.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563399409875,1.2452077591262878e-08,0.001056327484548,-0.0316647514700889,0.0,0.0,0.0,-0.0109858438372612,60.0,2.084034442901612,0.0,-7.607929575215169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47003173828125,0.0,0.0,9.914123802445828e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46942138671875,0.0,0.0,0.0001044004966388,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47003173828125,0.0,0.0,7.71098566474393e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4699401855469,0.0,0.0,0.0001044004966388,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48785400390625,0.0,0.0,0.0004952310118824,293.56463623046875,294.1499938964844,296.0443420410156,293.80841064453125,294.9521789550781,296.06866455078125,293.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563399409875,1.2452077591262878e-08,0.001056327484548,-0.0316647514700889,0.0,0.0,0.0,-0.0109858438372612,60.0,2.084034442901612,0.0,-7.607929575215169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46954345703125,0.0,0.0,9.892127854982392e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46893310546875,0.0,0.0,0.0001041688738041,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4695739746094,0.0,0.0,7.6938777056057e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,0.0001041688738041,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4871520996094,0.0,0.0,0.000494132284075,293.56219482421875,294.1499938964844,296.0318298339844,293.7965393066406,294.9722595214844,296.0557861328125,293.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178015929009689e-08,0.0010539840441197,-0.0309476219117641,0.0,0.0,0.0,-0.0108499797061085,60.0,2.0682318210601807,0.0,-7.574207927518729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46954345703125,0.0,0.0,9.892127854982392e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46893310546875,0.0,0.0,0.0001041688738041,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4695739746094,0.0,0.0,7.6938777056057e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,0.0001041688738041,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4871520996094,0.0,0.0,0.000494132284075,293.56219482421875,294.1499938964844,296.0318298339844,293.7965393066406,294.9722595214844,296.0557861328125,293.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178015929009689e-08,0.0010539840441197,-0.0309476219117641,0.0,0.0,0.0,-0.0108499797061085,60.0,2.0682318210601807,0.0,-7.574207927518729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46929931640625,0.0,0.0,9.88168831099756e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686889648437,0.0,0.0,0.0001040589340846,297.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46929931640625,0.0,0.0,7.685757736908272e-05,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4692077636719,0.0,0.0,0.0001040589340846,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4867858886719,0.0,0.0,0.0004936108016408,293.5609741210937,294.1499938964844,296.0257873535156,293.7908020019531,294.9820556640625,296.0495300292969,293.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528840357437,1.2047935094017248e-08,0.0010528720449656,-0.0306072253733873,0.0,0.0,0.0,-0.0107854949310421,60.0,2.0606136322021484,0.0,-7.558228531934219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,9.871772635960951e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684143066406,0.0,0.0,0.0001039545240928,297.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46905517578125,0.0,0.0,7.678045221837237e-05,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46893310546875,0.0,0.0,0.0001039545240928,297.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.48638916015625,0.0,0.0,0.0004931155126541,293.55975341796875,294.1499938964844,296.0198669433594,293.78521728515625,294.99169921875,296.0433959960937,293.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518275666981,1.192439391672906e-08,0.00105181557592,-0.0302839335054159,0.0,0.0,0.0,-0.0107242492958903,60.0,2.0532126426696777,0.0,-7.543068392124044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684753417969,0.0,0.0,9.853513620328158e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,0.0001037622423609,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684753417969,0.0,0.0,7.663844007765874e-05,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4683837890625,0.0,0.0,0.0001037622423609,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.485595703125,0.0,0.0,0.0004922033986076,293.5572814941406,294.1499938964844,296.0083923339844,293.7743530273437,295.0105285644531,296.0315246582031,293.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498818010091,1.1696886126344452e-08,0.0010498700430616,-0.0296885482966899,0.0,0.0,0.0,-0.0106114642694592,60.0,2.039091110229492,0.0,-7.515189537343758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684753417969,0.0,0.0,9.853513620328158e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,0.0001037622423609,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684753417969,0.0,0.0,7.663844007765874e-05,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4683837890625,0.0,0.0,0.0001037622423609,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.485595703125,0.0,0.0,0.0004922033986076,293.5572814941406,294.1499938964844,296.0083923339844,293.7743530273437,295.0105285644531,296.0315246582031,293.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498818010091,1.1696886126344452e-08,0.0010498700430616,-0.0296885482966899,0.0,0.0,0.0,-0.0106114642694592,60.0,2.039091110229492,0.0,-7.515189537343758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,9.837066318141297e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.46728515625,0.0,0.0,0.0001035890454659,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678955078125,0.0,0.0,7.651051419088617e-05,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678039550781,0.0,0.0,0.0001035890454659,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848022460937,0.0,0.0,0.0004913818556815,293.5547790527344,294.1499938964844,295.9974670410156,293.7640075683594,295.0287780761719,296.02008056640625,293.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481290519237,1.149196204863756e-08,0.0010481175268068,-0.029152238741517,0.0,0.0,0.0,-0.0105098728090524,60.0,2.025752782821656,0.0,-7.490121589626143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,9.837066318141297e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.46728515625,0.0,0.0,0.0001035890454659,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678955078125,0.0,0.0,7.651051419088617e-05,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678039550781,0.0,0.0,0.0001035890454659,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848022460937,0.0,0.0,0.0004913818556815,293.5547790527344,294.1499938964844,295.9974670410156,293.7640075683594,295.0287780761719,296.02008056640625,293.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481290519237,1.149196204863756e-08,0.0010481175268068,-0.029152238741517,0.0,0.0,0.0,-0.0105098728090524,60.0,2.025752782821656,0.0,-7.490121589626143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672546386719,0.0,0.0,9.822998981690034e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666748046875,0.0,0.0,0.0001034409069688,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672546386719,0.0,0.0,7.64011056162417e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671630859375,0.0,0.0,0.0001034409069688,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48394775390625,0.0,0.0,0.0004906791145913,293.5522766113281,294.1499938964844,295.98699951171875,293.7541198730469,295.0464172363281,296.0091247558594,293.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466303210705,1.1316688919293938e-08,0.001046618912369,-0.0286935083568096,0.0,0.0,0.0,-0.0104229832068085,60.0,2.013325929641724,0.0,-7.468714358083163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672546386719,0.0,0.0,9.822998981690034e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666748046875,0.0,0.0,0.0001034409069688,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672546386719,0.0,0.0,7.64011056162417e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671630859375,0.0,0.0,0.0001034409069688,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48394775390625,0.0,0.0,0.0004906791145913,293.5522766113281,294.1499938964844,295.98699951171875,293.7541198730469,295.0464172363281,296.0091247558594,293.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466303210705,1.1316688919293938e-08,0.001046618912369,-0.0286935083568096,0.0,0.0,0.0,-0.0104229832068085,60.0,2.013325929641724,0.0,-7.468714358083163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665832519531,0.0,0.0,9.811124618863688e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.46600341796875,0.0,0.0,0.0001033158696372,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665832519531,0.0,0.0,7.630875188624486e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46649169921875,0.0,0.0,0.0001033158696372,297.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830627441406,0.0,0.0,0.0004900859785266,293.5497741699219,294.1499938964844,295.97705078125,293.74468994140625,295.0635681152344,295.9985656738281,293.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453648865222,1.1168741487210813e-08,0.0010453537106513,-0.0283062830567359,0.0,0.0,0.0,-0.0103496387600898,60.0,2.001739263534546,0.0,-7.450668704223062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665832519531,0.0,0.0,9.811124618863688e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.46600341796875,0.0,0.0,0.0001033158696372,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665832519531,0.0,0.0,7.630875188624486e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46649169921875,0.0,0.0,0.0001033158696372,297.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830627441406,0.0,0.0,0.0004900859785266,293.5497741699219,294.1499938964844,295.97705078125,293.74468994140625,295.0635681152344,295.9985656738281,293.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453648865222,1.1168741487210813e-08,0.0010453537106513,-0.0283062830567359,0.0,0.0,0.0,-0.0103496387600898,60.0,2.001739263534546,0.0,-7.450668704223062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662475585937,0.0,0.0,9.806192247197032e-05,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656677246094,0.0,0.0,0.0001032639265758,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662475585937,0.0,0.0,7.627038576174527e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661560058594,0.0,0.0,0.0001032639265758,297.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48260498046875,0.0,0.0,0.0004898396437056,293.54852294921875,294.1499938964844,295.9722595214844,293.7401428222656,295.0719299316406,295.99346923828125,293.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448397370055,1.11072857578165e-08,0.0010448286775499,-0.0281454287469387,0.0,0.0,0.0,-0.0103191751986742,60.0,1.996312022209168,0.0,-7.443178873245415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46588134765625,0.0,0.0,9.801860142033549e-05,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46533203125,0.0,0.0,0.0001032183063216,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46588134765625,0.0,0.0,7.623669080203399e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4657897949219,0.0,0.0,0.0001032183063216,297.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4821472167969,0.0,0.0,0.0004896231694146,293.5472717285156,294.1499938964844,295.9675598144531,293.7357177734375,295.0801696777344,295.9884948730469,293.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443782666698,1.1053302273467125e-08,0.0010443672072142,-0.0280041322112083,0.0,0.0,0.0,-0.0102924136444926,60.0,1.991099834442139,0.0,-7.436603510768691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46514892578125,0.0,0.0,9.79510004981421e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.464599609375,0.0,0.0,0.0001031471256283,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651794433594,0.0,0.0,7.61841147323139e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.465087890625,0.0,0.0,0.0001031471256283,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.481201171875,0.0,0.0,0.0004892855649814,293.54473876953125,294.1499938964844,295.95855712890625,293.7271728515625,295.0963134765625,295.9787902832031,293.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436573065817,1.0969078978462221e-08,0.0010436463635414,-0.0277836807072162,0.0,0.0,0.0,-0.0102506568655371,60.0,1.981280207633972,0.0,-7.426349668548937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46514892578125,0.0,0.0,9.79510004981421e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.464599609375,0.0,0.0,0.0001031471256283,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651794433594,0.0,0.0,7.61841147323139e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.465087890625,0.0,0.0,0.0001031471256283,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.481201171875,0.0,0.0,0.0004892855649814,293.54473876953125,294.1499938964844,295.95855712890625,293.7271728515625,295.0963134765625,295.9787902832031,293.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436573065817,1.0969078978462221e-08,0.0010436463635414,-0.0277836807072162,0.0,0.0,0.0,-0.0102506568655371,60.0,1.981280207633972,0.0,-7.426349668548937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46441650390625,0.0,0.0,9.790962212719025e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638671875,0.0,0.0,0.0001031035426422,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46441650390625,0.0,0.0,7.615192589582875e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643249511719,0.0,0.0,0.0001031035426422,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4802551269531,0.0,0.0,0.0004890788113698,293.5422058105469,294.1499938964844,295.95001220703125,293.71905517578125,295.11199951171875,295.969482421875,293.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432163253426,1.091751578030653e-08,0.0010432053823024,-0.0276487153023481,0.0,0.0,0.0,-0.0102250948548316,60.0,1.9724162817001345,0.0,-7.420075576192178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46441650390625,0.0,0.0,9.790962212719025e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638671875,0.0,0.0,0.0001031035426422,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46441650390625,0.0,0.0,7.615192589582875e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643249511719,0.0,0.0,0.0001031035426422,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4802551269531,0.0,0.0,0.0004890788113698,293.5422058105469,294.1499938964844,295.95001220703125,293.71905517578125,295.11199951171875,295.969482421875,293.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432163253426,1.091751578030653e-08,0.0010432053823024,-0.0276487153023481,0.0,0.0,0.0,-0.0102250948548316,60.0,1.9724162817001345,0.0,-7.420075576192178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.463623046875,0.0,0.0,9.788849274627864e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.46307373046875,0.0,0.0,0.0001030813000397,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.463623046875,0.0,0.0,7.613549678353593e-05,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635314941406,0.0,0.0,0.0001030813000397,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4792785644531,0.0,0.0,0.0004889732808806,293.5396728515625,294.1499938964844,295.9424133300781,293.7118835449219,295.12725830078125,295.9607238769531,293.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891193724660296e-08,0.0010429804679006,-0.027579816058278,0.0,0.0,0.0,-0.0102120460942387,60.0,1.9645023345947263,0.0,-7.41687387062484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.463623046875,0.0,0.0,9.788849274627864e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.46307373046875,0.0,0.0,0.0001030813000397,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.463623046875,0.0,0.0,7.613549678353593e-05,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635314941406,0.0,0.0,0.0001030813000397,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4792785644531,0.0,0.0,0.0004889732808806,293.5396728515625,294.1499938964844,295.9424133300781,293.7118835449219,295.12725830078125,295.9607238769531,293.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891193724660296e-08,0.0010429804679006,-0.027579816058278,0.0,0.0,0.0,-0.0102120460942387,60.0,1.9645023345947263,0.0,-7.41687387062484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627990722656,0.0,0.0,9.787504677660765e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4622802734375,0.0,0.0,0.0001030671337503,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4628295898437,0.0,0.0,7.612503395648673e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627380371094,0.0,0.0,0.0001030671337503,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.478271484375,0.0,0.0,0.0004889061092399,293.5371398925781,294.1499938964844,295.93621826171875,293.7060241699219,295.1421203613281,295.9527282714844,293.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874433797880556e-08,0.0010428371606394,-0.0275359470397233,0.0,0.0,0.0,-0.0102037377655506,60.0,1.9577382802963257,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627990722656,0.0,0.0,9.787504677660765e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4622802734375,0.0,0.0,0.0001030671337503,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4628295898437,0.0,0.0,7.612503395648673e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627380371094,0.0,0.0,0.0001030671337503,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.478271484375,0.0,0.0,0.0004889061092399,293.5371398925781,294.1499938964844,295.93621826171875,293.7060241699219,295.1421203613281,295.9527282714844,293.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874433797880556e-08,0.0010428371606394,-0.0275359470397233,0.0,0.0,0.0,-0.0102037377655506,60.0,1.9577382802963257,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46240234375,0.0,0.0,9.787099406821652e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618835449219,0.0,0.0,0.0001030628700391,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4624328613281,0.0,0.0,7.612188346683979e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4623413085937,0.0,0.0,0.0001030628700391,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4777526855469,0.0,0.0,0.0004888859111815,293.5358581542969,294.1499938964844,295.9336242675781,293.7035522460937,295.14947509765625,295.948974609375,293.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9546997547149656,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.46197509765625,0.0,0.0,9.786870941752568e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4614562988281,0.0,0.0,0.0001030604616971,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620056152344,0.0,0.0,7.612010813318193e-05,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4619140625,0.0,0.0,0.0001030604616971,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47723388671875,0.0,0.0,0.00048887450248,293.5345764160156,294.1499938964844,295.93133544921875,293.701416015625,295.1567077636719,295.9455261230469,293.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998224854469,60.0,1.9520171880722048,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4611511230469,0.0,0.0,9.786874579731376e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606018066406,0.0,0.0,0.0001030605053529,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4611511230469,0.0,0.0,7.612013723701239e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4610595703125,0.0,0.0,0.0001030605053529,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761962890625,0.0,0.0,0.000488874677103,293.53204345703125,294.1499938964844,295.9276733398437,293.69793701171875,295.17095947265625,295.9394836425781,293.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866583188828828e-08,0.0010427699889987,-0.0275153964757919,0.0,0.0,0.0,-0.0101998457685112,60.0,1.9474945068359373,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4611511230469,0.0,0.0,9.786874579731376e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606018066406,0.0,0.0,0.0001030605053529,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4611511230469,0.0,0.0,7.612013723701239e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4610595703125,0.0,0.0,0.0001030605053529,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761962890625,0.0,0.0,0.000488874677103,293.53204345703125,294.1499938964844,295.9276733398437,293.69793701171875,295.17095947265625,295.9394836425781,293.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866583188828828e-08,0.0010427699889987,-0.0275153964757919,0.0,0.0,0.0,-0.0101998457685112,60.0,1.9474945068359373,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46026611328125,0.0,0.0,9.787461021915078e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4597473144531,0.0,0.0,0.0001030666753649,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46026611328125,0.0,0.0,7.612469198647887e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4601745605469,0.0,0.0,0.0001030666753649,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47509765625,0.0,0.0,0.0004889039555564,293.52947998046875,294.1499938964844,295.9251403808594,293.695556640625,295.1847839355469,295.9347839355469,293.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428432142361,1.0873878686368244e-08,0.0010428322711959,-0.0275344960391521,0.0,0.0,0.0,-0.0102034620940685,60.0,1.944087266921997,0.0,-7.41476782195605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46026611328125,0.0,0.0,9.787461021915078e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4597473144531,0.0,0.0,0.0001030666753649,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46026611328125,0.0,0.0,7.612469198647887e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4601745605469,0.0,0.0,0.0001030666753649,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47509765625,0.0,0.0,0.0004889039555564,293.52947998046875,294.1499938964844,295.9251403808594,293.695556640625,295.1847839355469,295.9347839355469,293.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428432142361,1.0873878686368244e-08,0.0010428322711959,-0.0275344960391521,0.0,0.0,0.0,-0.0102034620940685,60.0,1.944087266921997,0.0,-7.41476782195605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593505859375,0.0,0.0,9.788543684408069e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588317871094,0.0,0.0,0.0001030780767905,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593811035156,0.0,0.0,7.613311754539609e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45928955078125,0.0,0.0,0.0001030780767905,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4740295410156,0.0,0.0,0.0004889580304734,293.52691650390625,294.1499938964844,295.92364501953125,293.6941223144531,295.1983337402344,295.9311828613281,293.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429585818201,1.0887369228385069e-08,0.0010429476387798,-0.0275698062032461,0.0,0.0,0.0,-0.0102101499214768,60.0,1.941524863243103,0.0,-7.41640846513292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593505859375,0.0,0.0,9.788543684408069e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588317871094,0.0,0.0,0.0001030780767905,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593811035156,0.0,0.0,7.613311754539609e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45928955078125,0.0,0.0,0.0001030780767905,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4740295410156,0.0,0.0,0.0004889580304734,293.52691650390625,294.1499938964844,295.92364501953125,293.6941223144531,295.1983337402344,295.9311828613281,293.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429585818201,1.0887369228385069e-08,0.0010429476387798,-0.0275698062032461,0.0,0.0,0.0,-0.0102101499214768,60.0,1.941524863243103,0.0,-7.41640846513292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584350585937,0.0,0.0,9.790066542336716e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579162597656,0.0,0.0,0.0001030941130011,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584350585937,0.0,0.0,7.614496280439198e-05,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4583435058594,0.0,0.0,0.0001030941130011,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.472900390625,0.0,0.0,0.0004890341078862,293.5243835449219,294.1499938964844,295.9230651855469,293.6935729980469,295.21160888671875,295.9285583496094,293.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431207483634,1.0906339831251444e-08,0.0010431098053231,-0.0276194624602794,0.0,0.0,0.0,-0.0102195544168353,60.0,1.93974244594574,0.0,-7.418715597395932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584350585937,0.0,0.0,9.790066542336716e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579162597656,0.0,0.0,0.0001030941130011,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584350585937,0.0,0.0,7.614496280439198e-05,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4583435058594,0.0,0.0,0.0001030941130011,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.472900390625,0.0,0.0,0.0004890341078862,293.5243835449219,294.1499938964844,295.9230651855469,293.6935729980469,295.21160888671875,295.9285583496094,293.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431207483634,1.0906339831251444e-08,0.0010431098053231,-0.0276194624602794,0.0,0.0,0.0,-0.0102195544168353,60.0,1.93974244594574,0.0,-7.418715597395932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579467773437,0.0,0.0,9.791000047698616e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574584960937,0.0,0.0,0.0001031039500958,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579772949219,0.0,0.0,7.615222421009094e-05,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578857421875,0.0,0.0,0.0001031039500958,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.47235107421875,0.0,0.0,0.0004890807322226,293.5231018066406,294.1499938964844,295.9231262207031,293.693603515625,295.2181396484375,295.9276733398437,293.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432202834635,1.0917974968549517e-08,0.0010432093404233,-0.0276499167084693,0.0,0.0,0.0,-0.0102253230288624,60.0,1.9391859769821167,0.0,-7.420130998525566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574890136719,0.0,0.0,9.791999036679044e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4570007324219,0.0,0.0,0.0001031144638545,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574890136719,0.0,0.0,7.615998765686527e-05,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573974609375,0.0,0.0,0.0001031144638545,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717712402344,0.0,0.0,0.000489130616188,293.5218200683594,294.1499938964844,295.92333984375,293.69384765625,295.224609375,295.927001953125,293.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043326803483,1.0930412130960576e-08,0.0010433158604428,-0.0276824720203876,0.0,0.0,0.0,-0.010231489315629,60.0,1.9387799501419067,0.0,-7.421644454552735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4565124511719,0.0,0.0,9.794157085707413e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560241699219,0.0,0.0,0.0001031371866702,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.45654296875,0.0,0.0,7.617677329108119e-05,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4564514160156,0.0,0.0,0.0001031371866702,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706115722656,0.0,0.0,0.000489238416776,293.519287109375,294.1499938964844,295.92437744140625,293.6947937011719,295.2374267578125,295.9261474609375,293.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043556490913,1.0957299068081738e-08,0.0010435455478727,-0.0277528464794158,0.0,0.0,0.0,-0.0102448165416717,60.0,1.938307285308838,0.0,-7.424915793308173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4565124511719,0.0,0.0,9.794157085707413e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560241699219,0.0,0.0,0.0001031371866702,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.45654296875,0.0,0.0,7.617677329108119e-05,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4564514160156,0.0,0.0,0.0001031371866702,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706115722656,0.0,0.0,0.000489238416776,293.519287109375,294.1499938964844,295.92437744140625,293.6947937011719,295.2374267578125,295.9261474609375,293.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043556490913,1.0957299068081738e-08,0.0010435455478727,-0.0277528464794158,0.0,0.0,0.0,-0.0102448165416717,60.0,1.938307285308838,0.0,-7.424915793308173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4555358886719,0.0,0.0,9.796595986699684e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4550476074219,0.0,0.0,0.0001031628780765,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45556640625,0.0,0.0,7.619574898853898e-05,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554748535156,0.0,0.0,0.0001031628780765,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,0.0004893602454103,293.5167541503906,294.1499938964844,295.926025390625,293.6963806152344,295.2500305175781,295.92608642578125,293.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987689869068618e-08,0.001043805386871,-0.0278323944658041,0.0,0.0,0.0,-0.0102598825469613,60.0,1.938453793525696,0.0,-7.42861487879054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4555358886719,0.0,0.0,9.796595986699684e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4550476074219,0.0,0.0,0.0001031628780765,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45556640625,0.0,0.0,7.619574898853898e-05,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554748535156,0.0,0.0,0.0001031628780765,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,0.0004893602454103,293.5167541503906,294.1499938964844,295.926025390625,293.6963806152344,295.2500305175781,295.92608642578125,293.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987689869068618e-08,0.001043805386871,-0.0278323944658041,0.0,0.0,0.0,-0.0102598825469613,60.0,1.938453793525696,0.0,-7.42861487879054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545288085937,0.0,0.0,9.799203689908607e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540710449219,0.0,0.0,0.0001031903375405,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545593261719,0.0,0.0,7.621602708240971e-05,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544677734375,0.0,0.0,0.0001031903375405,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682922363281,0.0,0.0,0.0004894905141554,293.5141906738281,294.1499938964844,295.9282531738281,293.698486328125,295.262451171875,295.9267883300781,293.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440942132845,1.1020177659304409e-08,0.0010440832702443,-0.027917431667447,0.0,0.0,0.0,-0.0102759888395667,60.0,1.9391082525253296,0.0,-7.432569759657781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
