time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545288085937,0.0,0.0,9.799203689908607e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540710449219,0.0,0.0,0.0001031903375405,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545593261719,0.0,0.0,7.621602708240971e-05,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544677734375,0.0,0.0,0.0001031903375405,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682922363281,0.0,0.0,0.0004894905141554,293.5141906738281,294.1499938964844,295.9282531738281,293.698486328125,295.262451171875,295.9267883300781,293.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440942132845,1.1020177659304409e-08,0.0010440832702443,-0.027917431667447,0.0,0.0,0.0,-0.0102759888395667,60.0,1.9391082525253296,0.0,-7.432569759657781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535217285156,0.0,0.0,9.801914711715654e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530639648437,0.0,0.0,0.0001032188811223,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535522460937,0.0,0.0,7.623711280757561e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4534606933594,0.0,0.0,0.0001032188811223,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.46710205078125,0.0,0.0,0.0004896259633824,293.5116577148437,294.1499938964844,295.9309387207031,293.7010192871094,295.27471923828125,295.9281311035156,293.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.1053951531891926e-08,0.0010443719802424,-0.0280058309435844,0.0,0.0,0.0,-0.0102927312254905,60.0,1.9401782751083367,0.0,-7.43668238101236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535217285156,0.0,0.0,9.801914711715654e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530639648437,0.0,0.0,0.0001032188811223,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535522460937,0.0,0.0,7.623711280757561e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4534606933594,0.0,0.0,0.0001032188811223,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.46710205078125,0.0,0.0,0.0004896259633824,293.5116577148437,294.1499938964844,295.9309387207031,293.7010192871094,295.27471923828125,295.9281311035156,293.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.1053951531891926e-08,0.0010443719802424,-0.0280058309435844,0.0,0.0,0.0,-0.0102927312254905,60.0,1.9401782751083367,0.0,-7.43668238101236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530334472656,0.0,0.0,9.803289140108971e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525451660156,0.0,0.0,0.0001032333530019,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530334472656,0.0,0.0,7.624780118931085e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.45294189453125,0.0,0.0,0.0001032333530019,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46649169921875,0.0,0.0,0.0004896945902146,293.5104064941406,294.1499938964844,295.93243408203125,293.7024230957031,295.28076171875,295.9290771484375,293.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445294901728,1.1071073835466905e-08,0.0010445184307172,-0.02805064804852,0.0,0.0,0.0,-0.0103012202307581,60.0,1.940875768661499,0.0,-7.438767823941816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525146484375,0.0,0.0,9.804659202927724e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520263671875,0.0,0.0,0.0001032477812259,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525146484375,0.0,0.0,7.625846046721563e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4524230957031,0.0,0.0,0.0001032477812259,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.46588134765625,0.0,0.0,0.0004897630424238,293.5091552734375,294.1499938964844,295.9339904785156,293.70391845703125,295.2867431640625,295.9301452636719,293.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446754749864,1.1088142848336702e-08,0.0010446642991155,-0.0280953254550695,0.0,0.0,0.0,-0.0103096822276711,60.0,1.9416310787200928,0.0,-7.44084687198665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,9.80737604550086e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510192871094,0.0,0.0,0.0001032763902912,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,7.627958984812722e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513854980469,0.0,0.0,0.0001032763902912,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4646911621094,0.0,0.0,0.0004898987244814,293.5066223144531,294.1499938964844,295.93731689453125,293.7070617675781,295.2986755371094,295.9324951171875,293.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449648834764,1.1121988663376214e-08,0.0010449537076056,-0.0281839128583669,0.0,0.0,0.0,-0.0103264609351754,60.0,1.943248152732849,0.0,-7.444970862025002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,9.80737604550086e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510192871094,0.0,0.0,0.0001032763902912,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,7.627958984812722e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513854980469,0.0,0.0,0.0001032763902912,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4646911621094,0.0,0.0,0.0004898987244814,293.5066223144531,294.1499938964844,295.93731689453125,293.7070617675781,295.2986755371094,295.9324951171875,293.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449648834764,1.1121988663376214e-08,0.0010449537076056,-0.0281839128583669,0.0,0.0,0.0,-0.0103264609351754,60.0,1.943248152732849,0.0,-7.444970862025002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504089355469,0.0,0.0,9.809990297071636e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.449951171875,0.0,0.0,0.0001033039225148,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504089355469,0.0,0.0,7.629992614965886e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503479003906,0.0,0.0,0.0001033039225148,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634704589844,0.0,0.0,0.0004900293424725,293.5041198730469,294.1499938964844,295.9407958984375,293.7103576660156,295.3104553222656,295.9352111816406,293.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452434653416,1.1154564383275556e-08,0.0010452322894707,-0.0282691773027181,0.0,0.0,0.0,-0.0103426100686192,60.0,1.9450496435165403,0.0,-7.448940664289695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504089355469,0.0,0.0,9.809990297071636e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.449951171875,0.0,0.0,0.0001033039225148,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504089355469,0.0,0.0,7.629992614965886e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503479003906,0.0,0.0,0.0001033039225148,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634704589844,0.0,0.0,0.0004900293424725,293.5041198730469,294.1499938964844,295.9407958984375,293.7103576660156,295.3104553222656,295.9352111816406,293.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452434653416,1.1154564383275556e-08,0.0010452322894707,-0.0282691773027181,0.0,0.0,0.0,-0.0103426100686192,60.0,1.9450496435165403,0.0,-7.448940664289695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4493408203125,0.0,0.0,9.81243501883e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,0.0001033296648529,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4493713378906,0.0,0.0,7.631893822690472e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44927978515625,0.0,0.0,0.0001033296648529,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46221923828125,0.0,0.0,0.0004901514621451,293.5016174316406,294.1499938964844,295.94439697265625,293.7137451171875,295.32208251953125,295.938232421875,293.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455038864165,1.1185020909465493e-08,0.0010454927105456,-0.0283488910645246,0.0,0.0,0.0,-0.0103577086701989,60.0,1.946941494941712,0.0,-7.45265325008404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4493408203125,0.0,0.0,9.81243501883e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,0.0001033296648529,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4493713378906,0.0,0.0,7.631893822690472e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44927978515625,0.0,0.0,0.0001033296648529,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46221923828125,0.0,0.0,0.0004901514621451,293.5016174316406,294.1499938964844,295.94439697265625,293.7137451171875,295.32208251953125,295.938232421875,293.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455038864165,1.1185020909465493e-08,0.0010454927105456,-0.0283488910645246,0.0,0.0,0.0,-0.0103577086701989,60.0,1.946941494941712,0.0,-7.45265325008404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,9.814641816774385e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478454589844,0.0,0.0,0.0001033529042615,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,7.633610221091658e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482116699219,0.0,0.0,0.0001033529042615,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46099853515625,0.0,0.0,0.0004902616492472,293.4991455078125,294.1499938964844,295.9479675292969,293.7171325683594,295.33355712890625,295.94140625,293.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457390453666,1.1212510031555212e-08,0.0010457277530804,-0.0284208413213491,0.0,0.0,0.0,-0.0103713357821106,60.0,1.9488343000411987,0.0,-7.456005590711356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,9.814641816774385e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478454589844,0.0,0.0,0.0001033529042615,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,7.633610221091658e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482116699219,0.0,0.0,0.0001033529042615,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46099853515625,0.0,0.0,0.0004902616492472,293.4991455078125,294.1499938964844,295.9479675292969,293.7171325683594,295.33355712890625,295.94140625,293.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457390453666,1.1212510031555212e-08,0.0010457277530804,-0.0284208413213491,0.0,0.0,0.0,-0.0103713357821106,60.0,1.9488343000411987,0.0,-7.456005590711356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4477233886719,0.0,0.0,9.815592784434556e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4472961425781,0.0,0.0,0.0001033629159792,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44775390625,0.0,0.0,7.63435018598102e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476623535156,0.0,0.0,0.0001033629159792,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603576660156,0.0,0.0,0.0004903092049062,293.4978942871094,294.1499938964844,295.94970703125,293.7187805175781,295.3392333984375,295.94305419921875,293.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458403266966,1.1224357443495592e-08,0.0010458291508257,-0.0284518506377935,0.0,0.0,0.0,-0.0103772087022662,60.0,1.9497387409210205,0.0,-7.457450124093158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471740722656,0.0,0.0,9.816478268476204e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467468261719,0.0,0.0,0.0001033722437568,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4472045898437,0.0,0.0,7.635038491571322e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471130371094,0.0,0.0,0.0001033722437568,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4597473144531,0.0,0.0,0.0004903534427285,293.4966735839844,294.1499938964844,295.951416015625,293.72039794921875,295.3448791503906,295.9447021484375,293.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459345066919,1.1235390395825108e-08,0.0010459232144057,-0.0284807253628969,0.0,0.0,0.0,-0.0103826774284243,60.0,1.95061194896698,0.0,-7.458795892034686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460754394531,0.0,0.0,9.818071703193708e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4456481933594,0.0,0.0,0.0001033890221151,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44610595703125,0.0,0.0,7.636278314748779e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460144042969,0.0,0.0,0.0001033890221151,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584655761719,0.0,0.0,0.0004904330126009,293.49420166015625,294.1499938964844,295.9546813964844,293.7234802246094,295.3560485839844,295.947998046875,293.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461044730618,1.1255242071683824e-08,0.0010460931807756,-0.0285326838493347,0.0,0.0,0.0,-0.0103925196453928,60.0,1.9522751569747925,0.0,-7.461217421678158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460754394531,0.0,0.0,9.818071703193708e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4456481933594,0.0,0.0,0.0001033890221151,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44610595703125,0.0,0.0,7.636278314748779e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460144042969,0.0,0.0,0.0001033890221151,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584655761719,0.0,0.0,0.0004904330126009,293.49420166015625,294.1499938964844,295.9546813964844,293.7234802246094,295.3560485839844,295.947998046875,293.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461044730618,1.1255242071683824e-08,0.0010460931807756,-0.0285326838493347,0.0,0.0,0.0,-0.0103925196453928,60.0,1.9522751569747925,0.0,-7.461217421678158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449768066406,0.0,0.0,9.819168190006168e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.444580078125,0.0,0.0,0.0001034005690598,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44500732421875,0.0,0.0,7.637131056981161e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449157714844,0.0,0.0,0.0001034005690598,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.45721435546875,0.0,0.0,0.0004904877860099,293.49176025390625,294.1499938964844,295.9576110839844,293.7262878417969,295.3671569824219,295.9512023925781,293.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268900479421973e-08,0.0010462100617587,-0.0285684317350387,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9537246227264404,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449768066406,0.0,0.0,9.819168190006168e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.444580078125,0.0,0.0,0.0001034005690598,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44500732421875,0.0,0.0,7.637131056981161e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449157714844,0.0,0.0,0.0001034005690598,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.45721435546875,0.0,0.0,0.0004904877860099,293.49176025390625,294.1499938964844,295.9576110839844,293.7262878417969,295.3671569824219,295.9512023925781,293.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268900479421973e-08,0.0010462100617587,-0.0285684317350387,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9537246227264404,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438781738281,0.0,0.0,9.819750994211064e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4434509277344,0.0,0.0,0.0001034067099681,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.44390869140625,0.0,0.0,7.637584349140525e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438171386719,0.0,0.0,0.0001034067099681,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559631347656,0.0,0.0,0.0004905168898403,293.48931884765625,294.1499938964844,295.960205078125,293.7287292480469,295.37811279296875,295.9542236328125,293.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.127616400253828e-08,0.0010462721111252,-0.0285874418914318,0.0,0.0,0.0,-0.0104028917849063,60.0,1.9548338651657104,0.0,-7.463769691185007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438781738281,0.0,0.0,9.819750994211064e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4434509277344,0.0,0.0,0.0001034067099681,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.44390869140625,0.0,0.0,7.637584349140525e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438171386719,0.0,0.0,0.0001034067099681,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559631347656,0.0,0.0,0.0004905168898403,293.48931884765625,294.1499938964844,295.960205078125,293.7287292480469,295.37811279296875,295.9542236328125,293.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.127616400253828e-08,0.0010462721111252,-0.0285874418914318,0.0,0.0,0.0,-0.0104028917849063,60.0,1.9548338651657104,0.0,-7.463769691185007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427795410156,0.0,0.0,9.819755359785633e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423522949219,0.0,0.0,0.0001034067536238,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427795410156,0.0,0.0,7.63758725952357e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427185058594,0.0,0.0,0.0001034067536238,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4546813964844,0.0,0.0,0.000490517122671,293.48687744140625,294.1499938964844,295.9622802734375,293.7306823730469,295.3888244628906,295.9568786621094,293.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276209299637683e-08,0.0010462725767865,-0.0285875629633665,0.0,0.0,0.0,-0.0104029150679707,60.0,1.9554283618927,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427795410156,0.0,0.0,9.819755359785633e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423522949219,0.0,0.0,0.0001034067536238,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427795410156,0.0,0.0,7.63758725952357e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427185058594,0.0,0.0,0.0001034067536238,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4546813964844,0.0,0.0,0.000490517122671,293.48687744140625,294.1499938964844,295.9622802734375,293.7306823730469,295.3888244628906,295.9568786621094,293.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276209299637683e-08,0.0010462725767865,-0.0285875629633665,0.0,0.0,0.0,-0.0104029150679707,60.0,1.9554283618927,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44219970703125,0.0,0.0,9.819430124480276e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418029785156,0.0,0.0,0.0001034033266478,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44219970703125,0.0,0.0,7.637334056198597e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.442138671875,0.0,0.0,0.0001034033266478,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540405273437,0.0,0.0,0.0004905008827336,293.4856872558594,294.1499938964844,295.9631042480469,293.7314758300781,295.39410400390625,295.9580078125,293.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462491773068,1.1272156541508592e-08,0.0010462378850206,-0.0285769551992416,0.0,0.0,0.0,-0.0104009052738547,60.0,1.9554837942123413,0.0,-7.463280837782804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.441650390625,0.0,0.0,9.818984108278528e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44122314453125,0.0,0.0,0.0001033986336551,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.441650390625,0.0,0.0,7.636987720616162e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.44158935546875,0.0,0.0,0.0001033986336551,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4533996582031,0.0,0.0,0.0004904785891994,293.4844970703125,294.1499938964844,295.9637756347656,293.73211669921875,295.3993225097656,295.95904541015625,293.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462012141942,1.1266599209136533e-08,0.001046189921908,-0.0285624098032712,0.0,0.0,0.0,-0.0103981485590338,60.0,1.955430269241333,0.0,-7.462602980012889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4405212402344,0.0,0.0,9.817764657782392e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44012451171875,0.0,0.0,0.0001033857915899,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4405212402344,0.0,0.0,7.636039663339034e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4404602050781,0.0,0.0,0.0001033857915899,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521179199219,0.0,0.0,0.0004904177039861,293.4820861816406,294.1499938964844,295.964599609375,293.7328796386719,295.4096984863281,295.9608459472656,293.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460717603564,1.1251408693624398e-08,0.0010460604680702,-0.0285226516425609,0.0,0.0,0.0,-0.0103906197473406,60.0,1.955069780349732,0.0,-7.460749174015292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4405212402344,0.0,0.0,9.817764657782392e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44012451171875,0.0,0.0,0.0001033857915899,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4405212402344,0.0,0.0,7.636039663339034e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4404602050781,0.0,0.0,0.0001033857915899,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521179199219,0.0,0.0,0.0004904177039861,293.4820861816406,294.1499938964844,295.964599609375,293.7328796386719,295.4096984863281,295.9608459472656,293.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460717603564,1.1251408693624398e-08,0.0010460604680702,-0.0285226516425609,0.0,0.0,0.0,-0.0103906197473406,60.0,1.955069780349732,0.0,-7.460749174015292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393920898437,0.0,0.0,9.815611701924354e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389953613281,0.0,0.0,0.00010336311243,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393920898437,0.0,0.0,7.634364737896249e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393310546875,0.0,0.0,0.00010336311243,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508361816406,0.0,0.0,0.0004903101362287,293.479736328125,294.1499938964844,295.9646301269531,293.7329406738281,295.4198608398437,295.9620361328125,293.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458423057571,1.1224575935386838e-08,0.0010458311298862,-0.0284524206072092,0.0,0.0,0.0,-0.0103773176670074,60.0,1.9539731740951536,0.0,-7.45747641417438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393920898437,0.0,0.0,9.815611701924354e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389953613281,0.0,0.0,0.00010336311243,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393920898437,0.0,0.0,7.634364737896249e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393310546875,0.0,0.0,0.00010336311243,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508361816406,0.0,0.0,0.0004903101362287,293.479736328125,294.1499938964844,295.9646301269531,293.7329406738281,295.4198608398437,295.9620361328125,293.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458423057571,1.1224575935386838e-08,0.0010458311298862,-0.0284524206072092,0.0,0.0,0.0,-0.0103773176670074,60.0,1.9539731740951536,0.0,-7.45747641417438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.438232421875,0.0,0.0,9.812632924877108e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378356933594,0.0,0.0,0.0001033317457768,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4382629394531,0.0,0.0,7.632047345396131e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43817138671875,0.0,0.0,0.0001033317457768,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4495544433594,0.0,0.0,0.0004901612992398,293.4773864746094,294.1499938964844,295.9638061523437,293.7321472167969,295.4298400878906,295.9625549316406,293.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455249575898,1.1187458959227571e-08,0.0010455136653035,-0.0283552724868059,0.0,0.0,0.0,-0.0103589175269007,60.0,1.9521328210830688,0.0,-7.452950967490325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.438232421875,0.0,0.0,9.812632924877108e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378356933594,0.0,0.0,0.0001033317457768,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4382629394531,0.0,0.0,7.632047345396131e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43817138671875,0.0,0.0,0.0001033317457768,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4495544433594,0.0,0.0,0.0004901612992398,293.4773864746094,294.1499938964844,295.9638061523437,293.7321472167969,295.4298400878906,295.9625549316406,293.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455249575898,1.1187458959227571e-08,0.0010455136653035,-0.0283552724868059,0.0,0.0,0.0,-0.0103589175269007,60.0,1.9521328210830688,0.0,-7.452950967490325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,9.80874101514928e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.43670654296875,0.0,0.0,0.0001032907675835,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,7.629021274624392e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4370422363281,0.0,0.0,0.0001032907675835,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,0.00048996694386,293.4750366210937,294.1499938964844,295.9620361328125,293.73046875,295.4395751953125,295.9623413085937,293.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451102862134,1.113897418747456e-08,0.0010450991103425,-0.0282283704727888,0.0,0.0,0.0,-0.010334881953895,60.0,1.9494675397872925,0.0,-7.447040673014271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,9.80874101514928e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.43670654296875,0.0,0.0,0.0001032907675835,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,7.629021274624392e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4370422363281,0.0,0.0,0.0001032907675835,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,0.00048996694386,293.4750366210937,294.1499938964844,295.9620361328125,293.73046875,295.4395751953125,295.9623413085937,293.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451102862134,1.113897418747456e-08,0.0010450991103425,-0.0282283704727888,0.0,0.0,0.0,-0.010334881953895,60.0,1.9494675397872925,0.0,-7.447040673014271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4365234375,0.0,0.0,9.806310117710382e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361572265625,0.0,0.0,0.0001032651634886,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4365539550781,0.0,0.0,7.627130253240466e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364624023437,0.0,0.0,0.0001032651634886,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476318359375,0.0,0.0,0.0004898454644717,293.473876953125,294.1499938964844,295.96075439453125,293.729248046875,295.4443054199219,295.9617919921875,293.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448510292917,1.1108680197935428e-08,0.0010448399698361,-0.0281490813940763,0.0,0.0,0.0,-0.0103198625147342,60.0,1.9476836919784544,0.0,-7.443349403502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4359436035156,0.0,0.0,9.80371842160821e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4355773925781,0.0,0.0,0.0001032378713716,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4359741210937,0.0,0.0,7.625114085385576e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4359130859375,0.0,0.0,0.0001032378713716,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4469909667969,0.0,0.0,0.0004897160106338,293.47271728515625,294.1499938964844,295.9591979980469,293.727783203125,295.4490051269531,295.9610595703125,293.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445743100717,1.1076385142416711e-08,0.0010445632506161,-0.0280645508319139,0.0,0.0,0.0,-0.0103038502857089,60.0,1.9457299709320068,0.0,-7.439415128374095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.434814453125,0.0,0.0,9.798002429306508e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344482421875,0.0,0.0,0.0001031776846502,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.434814453125,0.0,0.0,7.62066847528331e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.43475341796875,0.0,0.0,0.0001031776846502,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4456787109375,0.0,0.0,0.000489430502057,293.4704284667969,294.1499938964844,295.9552307128906,293.7240295410156,295.4582824707031,295.95916748046875,293.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439661564305,1.1005173661260416e-08,0.0010439552133902,-0.0278781577944755,0.0,0.0,0.0,-0.0102685512974858,60.0,1.9413485527038568,0.0,-7.430742954284143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.434814453125,0.0,0.0,9.798002429306508e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344482421875,0.0,0.0,0.0001031776846502,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.434814453125,0.0,0.0,7.62066847528331e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.43475341796875,0.0,0.0,0.0001031776846502,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4456787109375,0.0,0.0,0.000489430502057,293.4704284667969,294.1499938964844,295.9552307128906,293.7240295410156,295.4582824707031,295.95916748046875,293.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439661564305,1.1005173661260416e-08,0.0010439552133902,-0.0278781577944755,0.0,0.0,0.0,-0.0102685512974858,60.0,1.9413485527038568,0.0,-7.430742954284143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43365478515625,0.0,0.0,9.790936019271612e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43328857421875,0.0,0.0,0.0001031032661558,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4336853027344,0.0,0.0,7.615172216901556e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4336242675781,0.0,0.0,0.0001031032661558,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,0.0004890775308012,293.4681396484375,294.1499938964844,295.95001220703125,293.71905517578125,295.4672546386719,295.95611572265625,293.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432131821289,1.0917122317266605e-08,0.001043202355504,-0.0276476852595806,0.0,0.0,0.0,-0.0102249011397361,60.0,1.9357194900512693,0.0,-7.420027259286145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43365478515625,0.0,0.0,9.790936019271612e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43328857421875,0.0,0.0,0.0001031032661558,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4336853027344,0.0,0.0,7.615172216901556e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4336242675781,0.0,0.0,0.0001031032661558,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,0.0004890775308012,293.4681396484375,294.1499938964844,295.95001220703125,293.71905517578125,295.4672546386719,295.95611572265625,293.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432131821289,1.0917122317266605e-08,0.001043202355504,-0.0276476852595806,0.0,0.0,0.0,-0.0102249011397361,60.0,1.9357194900512693,0.0,-7.420027259286145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325256347656,0.0,0.0,9.783394489204512e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4321594238281,0.0,0.0,0.0001030238563544,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325256347656,0.0,0.0,7.609307067468762e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324645996094,0.0,0.0,0.0001030238563544,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.443115234375,0.0,0.0,0.0004887008108198,293.4659118652344,294.1499938964844,295.9425354003906,293.7128601074219,295.4759216308594,295.9516296386719,293.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424096835777,1.0823161034068109e-08,0.0010423988569527,-0.0274017378687858,0.0,0.0,0.0,-0.0101783201098442,60.0,1.9286048412323,0.0,-7.408601732095121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325256347656,0.0,0.0,9.783394489204512e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4321594238281,0.0,0.0,0.0001030238563544,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325256347656,0.0,0.0,7.609307067468762e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324645996094,0.0,0.0,0.0001030238563544,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.443115234375,0.0,0.0,0.0004887008108198,293.4659118652344,294.1499938964844,295.9425354003906,293.7128601074219,295.4759216308594,295.9516296386719,293.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424096835777,1.0823161034068109e-08,0.0010423988569527,-0.0274017378687858,0.0,0.0,0.0,-0.0101783201098442,60.0,1.9286048412323,0.0,-7.408601732095121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
