time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,9.775815851753578e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310302734375,0.0,0.0,0.0001029440463753,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.431396484375,0.0,0.0,7.603412086609751e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43133544921875,0.0,0.0,0.0001029440463753,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,0.0004883222281932,293.4636535644531,294.1499938964844,295.9320983886719,293.7054138183594,295.4842224121094,295.9452514648437,293.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416022269055,1.0728730792664013e-08,0.0010415914002805,-0.0271545574069023,0.0,0.0,0.0,-0.0101315071806311,60.0,1.919595718383789,0.0,-7.397127177455334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,9.775815851753578e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310302734375,0.0,0.0,0.0001029440463753,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.431396484375,0.0,0.0,7.603412086609751e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43133544921875,0.0,0.0,0.0001029440463753,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,0.0004883222281932,293.4636535644531,294.1499938964844,295.9320983886719,293.7054138183594,295.4842224121094,295.9452514648437,293.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416022269055,1.0728730792664013e-08,0.0010415914002805,-0.0271545574069023,0.0,0.0,0.0,-0.0101315071806311,60.0,1.919595718383789,0.0,-7.397127177455334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308166503906,0.0,0.0,9.77203089860268e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,0.0001029041959554,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308166503906,0.0,0.0,7.600468961754814e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307556152344,0.0,0.0,0.0001029041959554,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4411926269531,0.0,0.0,0.0004881331988144,293.4625549316406,294.1499938964844,295.92584228515625,293.7012634277344,295.4881591796875,295.94097900390625,293.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311329513788,0.0,0.0,0.0,-0.0101081328466534,60.0,1.914125800132752,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,9.768249583430588e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42987060546875,0.0,0.0,0.0001028643673635,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,7.5975272920914e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.43017578125,0.0,0.0,0.0001028643673635,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4405822753906,0.0,0.0,0.0004879442858509,293.4614562988281,294.1499938964844,295.9189147949219,293.6968688964844,295.49200439453125,295.93621826171875,293.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634460423375458e-08,0.0010407853405922,-0.026907792314887,0.0,0.0,0.0,-0.0100847743451595,60.0,1.908283233642578,0.0,-7.385681044524972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291076660156,0.0,0.0,9.76069350144826e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4287414550781,0.0,0.0,0.0001027848047669,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291076660156,0.0,0.0,7.591650501126423e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,0.0001027848047669,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393005371094,0.0,0.0,0.0004875668382737,293.4592590332031,294.1499938964844,295.9031677246094,293.6872863769531,295.4994812011719,295.9257202148437,293.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540315287244084e-08,0.0010399803286418,-0.0266613513231277,0.0,0.0,0.0,-0.0100381020456552,60.0,1.8957970142364504,0.0,-7.374259070047628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291076660156,0.0,0.0,9.76069350144826e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4287414550781,0.0,0.0,0.0001027848047669,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291076660156,0.0,0.0,7.591650501126423e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,0.0001027848047669,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393005371094,0.0,0.0,0.0004875668382737,293.4592590332031,294.1499938964844,295.9031677246094,293.6872863769531,295.4994812011719,295.9257202148437,293.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540315287244084e-08,0.0010399803286418,-0.0266613513231277,0.0,0.0,0.0,-0.0100381020456552,60.0,1.8957970142364504,0.0,-7.374259070047628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4279479980469,0.0,0.0,9.75315851974301e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276123046875,0.0,0.0,0.0001027054531732,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.427978515625,0.0,0.0,7.585789717268199e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42791748046875,0.0,0.0,0.0001027054531732,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4380187988281,0.0,0.0,0.0004871904675383,293.45709228515625,294.1499938964844,295.8851318359375,293.6767578125,295.5064392089844,295.91278076171875,293.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391880059614,1.0446432163746522e-08,0.0010391776449978,-0.0264155883342027,0.0,0.0,0.0,-0.0099915601313114,60.0,1.8813592195510864,0.0,-7.362878307048959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4279479980469,0.0,0.0,9.75315851974301e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276123046875,0.0,0.0,0.0001027054531732,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.427978515625,0.0,0.0,7.585789717268199e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42791748046875,0.0,0.0,0.0001027054531732,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4380187988281,0.0,0.0,0.0004871904675383,293.45709228515625,294.1499938964844,295.8851318359375,293.6767578125,295.5064392089844,295.91278076171875,293.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391880059614,1.0446432163746522e-08,0.0010391776449978,-0.0264155883342027,0.0,0.0,0.0,-0.0099915601313114,60.0,1.8813592195510864,0.0,-7.362878307048959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42681884765625,0.0,0.0,9.74564245552756e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264831542969,0.0,0.0,0.0001026263125822,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42681884765625,0.0,0.0,7.579944212920964e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267578125,0.0,0.0,0.0001026263125822,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.436767578125,0.0,0.0,0.0004868150281254,293.4549560546875,294.1499938964844,295.8650207519531,293.6654357910156,295.5129089355469,295.8976745605469,293.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383871849626,1.0352789736600698e-08,0.0010383769404143,-0.026170453056693,0.0,0.0,0.0,-0.0099451383575797,60.0,1.8653371334075928,0.0,-7.351534492272549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42681884765625,0.0,0.0,9.74564245552756e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264831542969,0.0,0.0,0.0001026263125822,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42681884765625,0.0,0.0,7.579944212920964e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267578125,0.0,0.0,0.0001026263125822,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.436767578125,0.0,0.0,0.0004868150281254,293.4549560546875,294.1499938964844,295.8650207519531,293.6654357910156,295.5129089355469,295.8976745605469,293.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383871849626,1.0352789736600698e-08,0.0010383769404143,-0.026170453056693,0.0,0.0,0.0,-0.0099451383575797,60.0,1.8653371334075928,0.0,-7.351534492272549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256896972656,0.0,0.0,9.738146763993429e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42535400390625,0.0,0.0,0.0001025473684421,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256896972656,0.0,0.0,7.574113988084719e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256286621094,0.0,0.0,0.0001025473684421,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354858398437,0.0,0.0,0.0004864405782427,293.45281982421875,294.1499938964844,295.8430480957031,293.6533508300781,295.5190124511719,295.88116455078125,293.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375884594395,1.0259390670341872e-08,0.0010375782148912,-0.0259259492158889,0.0,0.0,0.0,-0.0098988367244601,60.0,1.848222017288208,0.0,-7.340229757346607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256896972656,0.0,0.0,9.738146763993429e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42535400390625,0.0,0.0,0.0001025473684421,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256896972656,0.0,0.0,7.574113988084719e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256286621094,0.0,0.0,0.0001025473684421,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354858398437,0.0,0.0,0.0004864405782427,293.45281982421875,294.1499938964844,295.8430480957031,293.6533508300781,295.5190124511719,295.88116455078125,293.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375884594395,1.0259390670341872e-08,0.0010375782148912,-0.0259259492158889,0.0,0.0,0.0,-0.0098988367244601,60.0,1.848222017288208,0.0,-7.340229757346607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42510986328125,0.0,0.0,9.734406921779736e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4247741699219,0.0,0.0,0.0001025079909595,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4251403808594,0.0,0.0,7.571205060230568e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250793457031,0.0,0.0,0.0001025079909595,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43487548828125,0.0,0.0,0.0004862537898588,293.4517822265625,294.1499938964844,295.8314208984375,293.6470642089844,295.5218811035156,295.87213134765625,293.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371900862082,1.0212798606801245e-08,0.0010371798416599,-0.0258039757609367,0.0,0.0,0.0,-0.0098757380619645,60.0,1.8391114473342896,0.0,-7.334593021823822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.424560546875,0.0,0.0,9.7306736279279e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,0.0001024686789605,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.424560546875,0.0,0.0,7.568301953142509e-05,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42449951171875,0.0,0.0,0.0001024686789605,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4342346191406,0.0,0.0,0.0004860673216171,293.4507141113281,294.1499938964844,295.8194580078125,293.6406555175781,295.52459716796875,295.8626403808594,293.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367922950536,1.0166287367496808e-08,0.0010367821669206,-0.0256822146475315,0.0,0.0,0.0,-0.0098526813089847,60.0,1.8296914100646973,0.0,-7.328968365527545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234313964844,0.0,0.0,9.723227412905544e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.423095703125,0.0,0.0,0.0001023902659653,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234313964844,0.0,0.0,7.562510290881619e-05,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233703613281,0.0,0.0,0.0001023902659653,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4329833984375,0.0,0.0,0.00048569534556,293.4486389160156,294.1499938964844,295.7944641113281,293.6273803710937,295.5296630859375,295.8422241210937,293.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359989246353,1.0073508249774932e-08,0.0010359887965023,-0.0254393257200717,0.0,0.0,0.0,-0.0098066860809922,60.0,1.810001015663147,0.0,-7.31775600115725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234313964844,0.0,0.0,9.723227412905544e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.423095703125,0.0,0.0,0.0001023902659653,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234313964844,0.0,0.0,7.562510290881619e-05,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233703613281,0.0,0.0,0.0001023902659653,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4329833984375,0.0,0.0,0.00048569534556,293.4486389160156,294.1499938964844,295.7944641113281,293.6273803710937,295.5296630859375,295.8422241210937,293.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359989246353,1.0073508249774932e-08,0.0010359887965023,-0.0254393257200717,0.0,0.0,0.0,-0.0098066860809922,60.0,1.810001015663147,0.0,-7.31775600115725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223022460937,0.0,0.0,9.715806663734838e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219665527344,0.0,0.0,0.0001023121221805,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223022460937,0.0,0.0,7.556738273706287e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222412109375,0.0,0.0,0.0001023121221805,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317321777344,0.0,0.0,0.0004853246500715,293.4465637207031,294.1499938964844,295.768310546875,293.6137084960937,295.5340881347656,295.82012939453125,293.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352082317695,9.981047988105727e-09,0.0010351982200518,-0.0251972656697034,0.0,0.0,0.0,-0.0097608501091599,60.0,1.78938889503479,0.0,-7.30658982206478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223022460937,0.0,0.0,9.715806663734838e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219665527344,0.0,0.0,0.0001023121221805,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223022460937,0.0,0.0,7.556738273706287e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222412109375,0.0,0.0,0.0001023121221805,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317321777344,0.0,0.0,0.0004853246500715,293.4465637207031,294.1499938964844,295.768310546875,293.6137084960937,295.5340881347656,295.82012939453125,293.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352082317695,9.981047988105727e-09,0.0010351982200518,-0.0251972656697034,0.0,0.0,0.0,-0.0097608501091599,60.0,1.78938889503479,0.0,-7.30658982206478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4216613769531,0.0,0.0,9.711663733469322e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213562011719,0.0,0.0,0.0001022684955387,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.42169189453125,0.0,0.0,7.553515752078965e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.421630859375,0.0,0.0,0.0001022684955387,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310302734375,0.0,0.0,0.0004851176927331,293.4454345703125,294.1499938964844,295.75323486328125,293.6058654785156,295.5362854003906,295.8070373535156,293.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347667848691,9.929427946531176e-09,0.0010347567731514,-0.0250621233135461,0.0,0.0,0.0,-0.0097352601587772,60.0,1.777492880821228,0.0,-7.300359783357635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4211730957031,0.0,0.0,9.708414290798828e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,0.00010223427671,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4211730957031,0.0,0.0,7.55098881199956e-05,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.421142578125,0.0,0.0,0.00010223427671,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43048095703125,0.0,0.0,0.0004849553806707,293.4445495605469,294.1499938964844,295.7412109375,293.59967041015625,295.5379333496094,295.7966003417969,293.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034420565702,9.888943885982826e-09,0.0010344106703996,-0.0249561350792646,0.0,0.0,0.0,-0.0097151901572942,60.0,1.76805579662323,0.0,-7.29547551259202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,9.701050294097512e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41973876953125,0.0,0.0,0.0001021567295538,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,7.545261178165674e-05,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200134277344,0.0,0.0,0.0001021567295538,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.42926025390625,0.0,0.0,0.0004845875373575,293.4425354003906,294.1499938964844,295.71337890625,293.5853881835937,295.5411376953125,295.7718811035156,293.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336359264329,9.797191502514124e-09,0.0010336260311305,-0.0247159171849489,0.0,0.0,0.0,-0.00966970436275,60.0,1.74617338180542,0.0,-7.2844116516535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,9.701050294097512e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41973876953125,0.0,0.0,0.0001021567295538,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,7.545261178165674e-05,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200134277344,0.0,0.0,0.0001021567295538,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.42926025390625,0.0,0.0,0.0004845875373575,293.4425354003906,294.1499938964844,295.71337890625,293.5853881835937,295.5411376953125,295.7718811035156,293.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336359264329,9.797191502514124e-09,0.0010336260311305,-0.0247159171849489,0.0,0.0,0.0,-0.00966970436275,60.0,1.74617338180542,0.0,-7.2844116516535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41949462890625,0.0,0.0,9.697383939055726e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.419189453125,0.0,0.0,0.0001021181233227,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195251464844,0.0,0.0,7.542409730376676e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4194641113281,0.0,0.0,0.0001021181233227,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,0.0004844044160563,293.4415283203125,294.1499938964844,295.69927978515625,293.57818603515625,295.5424194335937,295.7590637207031,293.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332452366128,9.751514262745786e-09,0.0010332355741411,-0.0245963297784328,0.0,0.0,0.0,-0.0096470601856708,60.0,1.7350342273712158,0.0,-7.278907077079566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189453125,0.0,0.0,9.693724859971552e-05,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.41864013671875,0.0,0.0,0.0001020795898512,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189453125,0.0,0.0,7.539563375758007e-05,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189147949219,0.0,0.0,0.0001020795898512,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42803955078125,0.0,0.0,0.0004842216148972,293.4405517578125,294.1499938964844,295.6850891113281,293.57098388671875,295.5435485839844,295.7460327148437,293.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328553617,9.70592228810574e-09,0.0010328456992283,-0.0244769640266895,0.0,0.0,0.0,-0.00962445884943,60.0,1.7238396406173706,0.0,-7.27341458173214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178466796875,0.0,0.0,9.68642270890996e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41754150390625,0.0,0.0,0.0001020026975311,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178466796875,0.0,0.0,7.533884490840137e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178161621094,0.0,0.0,0.0001020026975311,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42681884765625,0.0,0.0,0.0004838568856939,293.4385986328125,294.1499938964844,295.6565246582031,293.5565185546875,295.54547119140625,295.7196960449219,293.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320773581042,9.614943508040596e-09,0.0010320676956325,-0.0242387671023607,0.0,0.0,0.0,-0.0095793567597866,60.0,1.7013731002807615,0.0,-7.262460854917664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178466796875,0.0,0.0,9.68642270890996e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41754150390625,0.0,0.0,0.0001020026975311,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178466796875,0.0,0.0,7.533884490840137e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178161621094,0.0,0.0,0.0001020026975311,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42681884765625,0.0,0.0,0.0004838568856939,293.4385986328125,294.1499938964844,295.6565246582031,293.5565185546875,295.54547119140625,295.7196960449219,293.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320773581042,9.614943508040596e-09,0.0010320676956325,-0.0242387671023607,0.0,0.0,0.0,-0.0095793567597866,60.0,1.7013731002807615,0.0,-7.262460854917664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.416748046875,0.0,0.0,9.679161303211004e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164428710937,0.0,0.0,0.0001019262272166,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.416748046875,0.0,0.0,7.528236892540008e-05,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4167175292969,0.0,0.0,0.0001019262272166,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42559814453125,0.0,0.0,0.0004834941646549,293.4366760253906,294.1499938964844,295.6279296875,293.5421142578125,295.5467529296875,295.69287109375,293.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313036618754,9.524470989674684e-09,0.001031294115819,-0.0240018907934427,0.0,0.0,0.0,-0.0095345061272382,60.0,1.678857445716858,0.0,-7.25157676129129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.416748046875,0.0,0.0,9.679161303211004e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164428710937,0.0,0.0,0.0001019262272166,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.416748046875,0.0,0.0,7.528236892540008e-05,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4167175292969,0.0,0.0,0.0001019262272166,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42559814453125,0.0,0.0,0.0004834941646549,293.4366760253906,294.1499938964844,295.6279296875,293.5421142578125,295.5467529296875,295.69287109375,293.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313036618754,9.524470989674684e-09,0.001031294115819,-0.0240018907934427,0.0,0.0,0.0,-0.0095345061272382,60.0,1.678857445716858,0.0,-7.25157676129129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156494140625,0.0,0.0,9.67193700489588e-05,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4153747558594,0.0,0.0,0.0001018501570797,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156799316406,0.0,0.0,7.522617670474574e-05,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156188964844,0.0,0.0,0.0001018501570797,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244079589844,0.0,0.0,0.0004831332771573,293.4347839355469,294.1499938964844,295.5995483398437,293.5278625488281,295.54742431640625,295.6658630371094,293.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305339237675,9.434462988622272e-09,0.0010305244941264,-0.0237662252038717,0.0,0.0,0.0,-0.0094898846000432,60.0,1.656482815742493,0.0,-7.240755905968399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156494140625,0.0,0.0,9.67193700489588e-05,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4153747558594,0.0,0.0,0.0001018501570797,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156799316406,0.0,0.0,7.522617670474574e-05,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156188964844,0.0,0.0,0.0001018501570797,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244079589844,0.0,0.0,0.0004831332771573,293.4347839355469,294.1499938964844,295.5995483398437,293.5278625488281,295.54742431640625,295.6658630371094,293.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305339237675,9.434462988622272e-09,0.0010305244941264,-0.0237662252038717,0.0,0.0,0.0,-0.0094898846000432,60.0,1.656482815742493,0.0,-7.240755905968399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145812988281,0.0,0.0,9.664750541560352e-05,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142761230469,0.0,0.0,0.0001017744725686,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145812988281,0.0,0.0,7.517028279835358e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41455078125,0.0,0.0,0.0001017744725686,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232177734375,0.0,0.0,0.0004827742814086,293.4328918457031,294.1499938964844,295.5715637207031,293.5138854980469,295.54754638671875,295.63885498046875,293.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344917728526523e-09,0.0010297588305547,-0.0235317684710025,0.0,0.0,0.0,-0.0094454931095242,60.0,1.6344090700149536,0.0,-7.229998999491728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145812988281,0.0,0.0,9.664750541560352e-05,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142761230469,0.0,0.0,0.0001017744725686,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145812988281,0.0,0.0,7.517028279835358e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41455078125,0.0,0.0,0.0001017744725686,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232177734375,0.0,0.0,0.0004827742814086,293.4328918457031,294.1499938964844,295.5715637207031,293.5138854980469,295.54754638671875,295.63885498046875,293.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344917728526523e-09,0.0010297588305547,-0.0235317684710025,0.0,0.0,0.0,-0.0094454931095242,60.0,1.6344090700149536,0.0,-7.229998999491728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140319824219,0.0,0.0,9.66117440839298e-05,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41375732421875,0.0,0.0,0.0001017368194879,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140625,0.0,0.0,7.514246681239456e-05,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140014648437,0.0,0.0,0.0001017368194879,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.422607421875,0.0,0.0,0.0004825956420972,293.4319763183594,294.1499938964844,295.5578308105469,293.5070495605469,295.54736328125,295.6254577636719,293.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293872328475,9.300363146280688e-09,0.0010293779196217,-0.0234151110053062,0.0,0.0,0.0,-0.0094234058633446,60.0,1.6235828399658203,0.0,-7.224649323234189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4135131835937,0.0,0.0,9.657605551183224e-05,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4132080078125,0.0,0.0,0.0001016992318909,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4135131835937,0.0,0.0,7.511470903409645e-05,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4134826660156,0.0,0.0,0.0001016992318909,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4220275878906,0.0,0.0,0.0004824173811357,293.4310607910156,294.1499938964844,295.54425048828125,293.50030517578125,295.5470886230469,295.6121520996094,293.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290070204064,9.2558964936984e-09,0.0010289977071806,-0.0232986807823181,0.0,0.0,0.0,-0.009401362389326,60.0,1.6128586530685425,0.0,-7.219312436745895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4124450683594,0.0,0.0,9.650491847423837e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4121398925781,0.0,0.0,0.0001016243259073,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4124450683594,0.0,0.0,7.505937537644058e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.41241455078125,0.0,0.0,0.0001016243259073,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,0.0004820620233658,293.4292297363281,294.1499938964844,295.517822265625,293.4871520996094,295.5463256835937,295.585693359375,293.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282489238306,9.167264281018106e-09,0.0010282397270202,-0.0230666082352399,0.0,0.0,0.0,-0.0093574225902557,60.0,1.5916744470596311,0.0,-7.208681296333452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4124450683594,0.0,0.0,9.650491847423837e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4121398925781,0.0,0.0,0.0001016243259073,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4124450683594,0.0,0.0,7.505937537644058e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.41241455078125,0.0,0.0,0.0001016243259073,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,0.0004820620233658,293.4292297363281,294.1499938964844,295.517822265625,293.4871520996094,295.5463256835937,295.585693359375,293.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282489238306,9.167264281018106e-09,0.0010282397270202,-0.0230666082352399,0.0,0.0,0.0,-0.0093574225902557,60.0,1.5916744470596311,0.0,-7.208681296333452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.411376953125,0.0,0.0,9.643421071814372e-05,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111022949219,0.0,0.0,0.000101549871033,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.411376953125,0.0,0.0,7.50043909647502e-05,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4113464355469,0.0,0.0,0.000101549871033,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,0.0004817088774871,293.42742919921875,294.1499938964844,295.49249267578125,293.474609375,295.545166015625,295.5598449707031,293.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274956002831,9.079175633530669e-09,0.001027486519888,-0.0228359550237655,0.0,0.0,0.0,-0.0093137538060545,60.0,1.5712555646896362,0.0,-7.198122631280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.411376953125,0.0,0.0,9.643421071814372e-05,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111022949219,0.0,0.0,0.000101549871033,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.411376953125,0.0,0.0,7.50043909647502e-05,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4113464355469,0.0,0.0,0.000101549871033,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,0.0004817088774871,293.42742919921875,294.1499938964844,295.49249267578125,293.474609375,295.545166015625,295.5598449707031,293.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274956002831,9.079175633530669e-09,0.001027486519888,-0.0228359550237655,0.0,0.0,0.0,-0.0093137538060545,60.0,1.5712555646896362,0.0,-7.198122631280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.41070556640625,0.0,0.0,9.638923074817284e-05,297.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104309082031,0.0,0.0,0.0001015025045489,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41070556640625,0.0,0.0,7.496940088458359e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4106750488281,0.0,0.0,0.0001015025045489,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189453125,0.0,0.0,0.0004814841668121,293.4263000488281,294.1499938964844,295.4769592285156,293.4669189453125,295.5441589355469,295.54376220703125,293.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270163184031,9.023131575247593e-09,0.0010270073544234,-0.0226892065256834,0.0,0.0,0.0,-0.0092859705910086,60.0,1.5587491989135742,0.0,-7.19140871296986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.41033935546875,0.0,0.0,9.636394679546356e-05,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100341796875,0.0,0.0,0.0001014758745441,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41033935546875,0.0,0.0,7.494973397115245e-05,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4102783203125,0.0,0.0,0.0001014758745441,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41851806640625,0.0,0.0,0.0004813578561879,293.4256591796875,294.1499938964844,295.4684753417969,293.4627380371094,295.5436096191406,295.53472900390625,293.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267468169331,8.991627886700826e-09,0.0010267378529533,-0.0226067136973142,0.0,0.0,0.0,-0.0092703523114323,60.0,1.5517146587371826,0.0,-7.18763644158571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4092712402344,0.0,0.0,9.629412670619786e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.40899658203125,0.0,0.0,0.0001014023509924,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093017578125,0.0,0.0,7.48954334994778e-05,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40924072265625,0.0,0.0,0.0001014023509924,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173889160156,0.0,0.0,0.0004810091049876,293.42388916015625,294.1499938964844,295.446044921875,293.45166015625,295.5417175292969,295.5105895996094,293.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260029230266,8.904635251383297e-09,0.0010259939590469,-0.0223789233714342,0.0,0.0,0.0,-0.0092272264882922,60.0,1.533219337463379,0.0,-7.177224148335881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
