time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4092712402344,0.0,0.0,9.629412670619786e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.40899658203125,0.0,0.0,0.0001014023509924,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093017578125,0.0,0.0,7.48954334994778e-05,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40924072265625,0.0,0.0,0.0001014023509924,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173889160156,0.0,0.0,0.0004810091049876,293.42388916015625,294.1499938964844,295.446044921875,293.45166015625,295.5417175292969,295.5105895996094,293.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260029230266,8.904635251383297e-09,0.0010259939590469,-0.0223789233714342,0.0,0.0,0.0,-0.0092272264882922,60.0,1.533219337463379,0.0,-7.177224148335881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40875244140625,0.0,0.0,9.625944221625105e-05,297.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4084777832031,0.0,0.0,0.0001013658256852,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087829589844,0.0,0.0,7.486845424864441e-05,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087219238281,0.0,0.0,0.0001013658256852,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41680908203125,0.0,0.0,0.0004808358498848,293.42303466796875,294.1499938964844,295.4354858398437,293.44647216796875,295.5406188964844,295.4991149902344,293.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256334207952,8.861422706729627e-09,0.0010256245732307,-0.0222657695412635,0.0,0.0,0.0,-0.0092058051377534,60.0,1.524570107460022,0.0,-7.172054949933226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082336425781,0.0,0.0,9.62248450377956e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.407958984375,0.0,0.0,0.0001013293949654,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.40826416015625,0.0,0.0,7.484154775738716e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.408203125,0.0,0.0,0.0001013293949654,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162292480469,0.0,0.0,0.0004806630313396,293.4221496582031,294.1499938964844,295.4253845214844,293.4414978027344,295.5394592285156,295.4878845214844,293.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252648498862,8.81831851984316e-09,0.0010252560023218,-0.0221528969705104,0.0,0.0,0.0,-0.0091844359412789,60.0,1.5161665678024292,0.0,-7.166899962385288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072265625,0.0,0.0,9.6155890787486e-05,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4069519042969,0.0,0.0,0.0001012567881844,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072265625,0.0,0.0,7.478791667381302e-05,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071655273437,0.0,0.0,0.0001012567881844,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41510009765625,0.0,0.0,0.0004803185875061,293.4204406738281,294.1499938964844,295.40673828125,293.4323425292969,295.5370178222656,295.466064453125,293.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732409462197666e-09,0.0010245213052257,-0.0219279378652572,0.0,0.0,0.0,-0.0091418465599417,60.0,1.4999765157699585,0.0,-7.156632619853553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072265625,0.0,0.0,9.6155890787486e-05,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4069519042969,0.0,0.0,0.0001012567881844,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072265625,0.0,0.0,7.478791667381302e-05,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071655273437,0.0,0.0,0.0001012567881844,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41510009765625,0.0,0.0,0.0004803185875061,293.4204406738281,294.1499938964844,295.40673828125,293.4323425292969,295.5370178222656,295.466064453125,293.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732409462197666e-09,0.0010245213052257,-0.0219279378652572,0.0,0.0,0.0,-0.0091418465599417,60.0,1.4999765157699585,0.0,-7.156632619853553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061889648437,0.0,0.0,9.608755499357358e-05,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4059143066406,0.0,0.0,0.0001011848216876,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061889648437,0.0,0.0,7.47347658034414e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061584472656,0.0,0.0,0.0001011848216876,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140014648437,0.0,0.0,0.0004799772286787,293.41876220703125,294.1499938964844,295.3903503417969,293.4242858886719,295.5343322753906,295.4460754394531,293.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647265126171533e-09,0.001023793243803,-0.0217049773782491,0.0,0.0,0.0,-0.009099637158215,60.0,1.4856036901474,0.0,-7.146464042762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061889648437,0.0,0.0,9.608755499357358e-05,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4059143066406,0.0,0.0,0.0001011848216876,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061889648437,0.0,0.0,7.47347658034414e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061584472656,0.0,0.0,0.0001011848216876,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140014648437,0.0,0.0,0.0004799772286787,293.41876220703125,294.1499938964844,295.3903503417969,293.4242858886719,295.5343322753906,295.4460754394531,293.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647265126171533e-09,0.001023793243803,-0.0217049773782491,0.0,0.0,0.0,-0.009099637158215,60.0,1.4856036901474,0.0,-7.146464042762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051818847656,0.0,0.0,9.601971396477892e-05,297.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.0001011133863357,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051818847656,0.0,0.0,7.468200055882335e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051513671875,0.0,0.0,0.0001011133863357,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128723144531,0.0,0.0,0.0004796383727807,293.4171142578125,294.1499938964844,295.3764343261719,293.4174499511719,295.5314636230469,295.4278259277344,293.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562744291396031e-09,0.0010230705374851,-0.0214836448431015,0.0,0.0,0.0,-0.0090577360242605,60.0,1.472875475883484,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051818847656,0.0,0.0,9.601971396477892e-05,297.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.0001011133863357,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051818847656,0.0,0.0,7.468200055882335e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051513671875,0.0,0.0,0.0001011133863357,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128723144531,0.0,0.0,0.0004796383727807,293.4171142578125,294.1499938964844,295.3764343261719,293.4174499511719,295.5314636230469,295.4278259277344,293.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562744291396031e-09,0.0010230705374851,-0.0214836448431015,0.0,0.0,0.0,-0.0090577360242605,60.0,1.472875475883484,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4041748046875,0.0,0.0,9.595241135684772e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039001464844,0.0,0.0,0.0001010425112326,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4041748046875,0.0,0.0,7.462965731974691e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4041442871094,0.0,0.0,0.0001010425112326,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4117736816406,0.0,0.0,0.0004793021944351,293.4154663085937,294.1499938964844,295.3652038574219,293.4119567871094,295.5284423828125,295.41162109375,293.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.47889136679214e-09,0.001022353535518,-0.0212640613317489,0.0,0.0,0.0,-0.0090161673724651,60.0,1.4619991779327393,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4041748046875,0.0,0.0,9.595241135684772e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039001464844,0.0,0.0,0.0001010425112326,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4041748046875,0.0,0.0,7.462965731974691e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4041442871094,0.0,0.0,0.0001010425112326,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4117736816406,0.0,0.0,0.0004793021944351,293.4154663085937,294.1499938964844,295.3652038574219,293.4119567871094,295.5284423828125,295.41162109375,293.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.47889136679214e-09,0.001022353535518,-0.0212640613317489,0.0,0.0,0.0,-0.0090161673724651,60.0,1.4619991779327393,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036865234375,0.0,0.0,9.591903653927147e-05,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4034118652344,0.0,0.0,0.0001010073610814,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036865234375,0.0,0.0,7.46036967029795e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.40362548828125,0.0,0.0,0.0001010073610814,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112243652344,0.0,0.0,0.0004791354294866,293.4146423339844,294.1499938964844,295.3606872558594,293.4097595214844,295.5268859863281,295.40460205078125,293.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.437302412289682e-09,0.0010219978867098,-0.0211551487445831,0.0,0.0,0.0,-0.0089955497533082,60.0,1.4575579166412354,0.0,-7.121418121869284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031677246094,0.0,0.0,9.588574903318658e-05,297.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4029235839844,0.0,0.0,0.0001009723127936,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031982421875,0.0,0.0,7.457780156983063e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40313720703125,0.0,0.0,0.0001009723127936,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4106750488281,0.0,0.0,0.0004789691593032,293.4138488769531,294.1499938964844,295.3569030761719,293.40789794921875,295.5253601074219,295.3980407714844,293.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395829809160205e-09,0.0010216432856395,-0.0210465434938669,0.0,0.0,0.0,-0.0089749908074736,60.0,1.4534931182861328,0.0,-7.116476297142071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021911621094,0.0,0.0,9.581945050740616e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4019470214844,0.0,0.0,0.0001009024927043,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021911621094,0.0,0.0,7.452623685821891e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40216064453125,0.0,0.0,0.0001009024927043,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096069335937,0.0,0.0,0.0004786379868164,293.4122619628906,294.1499938964844,295.3517761230469,293.4053955078125,295.5222473144531,295.38604736328125,293.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313226551592834e-09,0.0010209368774667,-0.0208302251994609,0.0,0.0,0.0,-0.0089340396225452,60.0,1.4463328123092651,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021911621094,0.0,0.0,9.581945050740616e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4019470214844,0.0,0.0,0.0001009024927043,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021911621094,0.0,0.0,7.452623685821891e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40216064453125,0.0,0.0,0.0001009024927043,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096069335937,0.0,0.0,0.0004786379868164,293.4122619628906,294.1499938964844,295.3517761230469,293.4053955078125,295.5222473144531,295.38604736328125,293.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313226551592834e-09,0.0010209368774667,-0.0208302251994609,0.0,0.0,0.0,-0.0089340396225452,60.0,1.4463328123092651,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012145996094,0.0,0.0,9.575421427143738e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009704589844,0.0,0.0,0.0001008338003885,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012145996094,0.0,0.0,7.447550160577521e-05,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.40118408203125,0.0,0.0,0.0001008338003885,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4085388183594,0.0,0.0,0.0004783121403306,293.41070556640625,294.1499938964844,295.3500061035156,293.404541015625,295.5191650390625,295.3771667480469,293.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231951120762915e-09,0.0010202418779954,-0.0206173807382583,0.0,0.0,0.0,-0.0088937478139996,60.0,1.4420205354690552,0.0,-7.096965504160836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012145996094,0.0,0.0,9.575421427143738e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009704589844,0.0,0.0,0.0001008338003885,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012145996094,0.0,0.0,7.447550160577521e-05,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.40118408203125,0.0,0.0,0.0001008338003885,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4085388183594,0.0,0.0,0.0004783121403306,293.41070556640625,294.1499938964844,295.3500061035156,293.404541015625,295.5191650390625,295.3771667480469,293.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231951120762915e-09,0.0010202418779954,-0.0206173807382583,0.0,0.0,0.0,-0.0088937478139996,60.0,1.4420205354690552,0.0,-7.096965504160836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,9.571490954840556e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002685546875,0.0,0.0,0.0001007924074656,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,7.444492803188041e-05,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004821777344,0.0,0.0,0.0001007924074656,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40777587890625,0.0,0.0,0.0004781157767865,293.4095764160156,294.1499938964844,295.3509216308594,293.4050598144531,295.5170288085937,295.3726501464844,293.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198313975706,8.18297518634381e-09,0.0010198231320828,-0.0204891227185726,0.0,0.0,0.0,-0.008869469165802,60.0,1.440632700920105,0.0,-7.091139764270339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002380371094,0.0,0.0,9.5699644589331e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3999938964844,0.0,0.0,0.0001007763348752,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002685546875,0.0,0.0,7.443306094501168e-05,297.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40020751953125,0.0,0.0,0.0001007763348752,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.407470703125,0.0,0.0,0.0004780395538546,293.4091491699219,294.1499938964844,295.3517761230469,293.405517578125,295.51617431640625,295.3708801269531,293.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196686489507,8.163962839091711e-09,0.0010196604998782,-0.0204393304884433,0.0,0.0,0.0,-0.0088600432500243,60.0,1.4400935173034668,0.0,-7.088878817285149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992919921875,0.0,0.0,9.56616786425002e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990478515625,0.0,0.0,0.0001007363534881,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992919921875,0.0,0.0,7.44035278330557e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992614746094,0.0,0.0,0.0001007363534881,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40643310546875,0.0,0.0,0.0004778498841915,293.4076232910156,294.1499938964844,295.3569030761719,293.4083557128906,295.5133361816406,295.36724853515625,293.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192638728767,8.116655791923222e-09,0.0010192557238042,-0.0203154403716325,0.0,0.0,0.0,-0.0088365897536277,60.0,1.440695881843567,0.0,-7.083254871531609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992919921875,0.0,0.0,9.56616786425002e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990478515625,0.0,0.0,0.0001007363534881,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992919921875,0.0,0.0,7.44035278330557e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992614746094,0.0,0.0,0.0001007363534881,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40643310546875,0.0,0.0,0.0004778498841915,293.4076232910156,294.1499938964844,295.3569030761719,293.4083557128906,295.5133361816406,295.36724853515625,293.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192638728767,8.116655791923222e-09,0.0010192557238042,-0.0203154403716325,0.0,0.0,0.0,-0.0088365897536277,60.0,1.440695881843567,0.0,-7.083254871531609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988037109375,0.0,0.0,9.565150685375556e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985595703125,0.0,0.0,0.0001007256432785,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988342285156,0.0,0.0,7.439561159117147e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3987731933594,0.0,0.0,0.0001007256432785,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4059143066406,0.0,0.0,0.0004777990689035,293.4068908691406,294.1499938964844,295.3606872558594,293.4104309082031,295.5120544433594,295.3671264648437,293.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191559558734,8.10398326223094e-09,0.0010191478068009,-0.0202822517603635,0.0,0.0,0.0,-0.0088303098455071,60.0,1.442378044128418,0.0,-7.081748520931799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983459472656,0.0,0.0,9.56425938056782e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3981018066406,0.0,0.0,0.0001007162572932,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983459472656,0.0,0.0,7.438868487952277e-05,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983154296875,0.0,0.0,0.0001007162572932,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4053955078125,0.0,0.0,0.0004777545400429,293.4061279296875,294.1499938964844,295.3652038574219,293.4129333496094,295.5107727050781,295.36724853515625,293.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190616594627,8.092878367449431e-09,0.0010190535103902,-0.0202531702816486,0.0,0.0,0.0,-0.0088248085230588,60.0,1.4443228244781494,0.0,-7.08042904307149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973999023437,0.0,0.0,9.563393541611732e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39715576171875,0.0,0.0,0.0001007071332423,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973999023437,0.0,0.0,7.438194734277204e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.0,0.0,0.0001007071332423,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.40435791015625,0.0,0.0,0.0004777112917508,293.4046630859375,294.1499938964844,295.3764343261719,293.41912841796875,295.50836181640625,295.36932373046875,293.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082087887828493e-09,0.0010189597960561,-0.0202249120920896,0.0,0.0,0.0,-0.0088194515556097,60.0,1.4495697021484375,0.0,-7.079146513433443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973999023437,0.0,0.0,9.563393541611732e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39715576171875,0.0,0.0,0.0001007071332423,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973999023437,0.0,0.0,7.438194734277204e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.0,0.0,0.0001007071332423,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.40435791015625,0.0,0.0,0.0004777112917508,293.4046630859375,294.1499938964844,295.3764343261719,293.41912841796875,295.50836181640625,295.36932373046875,293.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082087887828493e-09,0.0010189597960561,-0.0202249120920896,0.0,0.0,0.0,-0.0088194515556097,60.0,1.4495697021484375,0.0,-7.079146513433443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.396484375,0.0,0.0,9.564324864186348e-05,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.396240234375,0.0,0.0,0.0001007169485092,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.396484375,0.0,0.0,7.438919419655576e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3964233398437,0.0,0.0,0.0001007169485092,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4033508300781,0.0,0.0,0.0004777578287757,293.4031982421875,294.1499938964844,295.3903503417969,293.4267883300781,295.5063171386719,295.3753356933594,293.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190675966441,8.093693715238715e-09,0.0010190595639869,-0.0202553048729896,0.0,0.0,0.0,-0.0088252071291208,60.0,1.4576114416122437,0.0,-7.080525676883553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.396484375,0.0,0.0,9.564324864186348e-05,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.396240234375,0.0,0.0,0.0001007169485092,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.396484375,0.0,0.0,7.438919419655576e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3964233398437,0.0,0.0,0.0001007169485092,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4033508300781,0.0,0.0,0.0004777578287757,293.4031982421875,294.1499938964844,295.3903503417969,293.4267883300781,295.5063171386719,295.3753356933594,293.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190675966441,8.093693715238715e-09,0.0010190595639869,-0.0202553048729896,0.0,0.0,0.0,-0.0088252071291208,60.0,1.4576114416122437,0.0,-7.080525676883553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955383300781,0.0,0.0,9.566150401951744e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39532470703125,0.0,0.0,0.0001007361715892,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39556884765625,0.0,0.0,7.440338958986104e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955078125,0.0,0.0,0.0001007361715892,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40234375,0.0,0.0,0.0004778490110766,293.4017639160156,294.1499938964844,295.40673828125,293.435791015625,295.5046081542969,295.3834228515625,293.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192618938162,8.116437300031976e-09,0.0010192537447437,-0.0203148704022169,0.0,0.0,0.0,-0.0088364807888865,60.0,1.467367172241211,0.0,-7.083228581450386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955383300781,0.0,0.0,9.566150401951744e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39532470703125,0.0,0.0,0.0001007361715892,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39556884765625,0.0,0.0,7.440338958986104e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955078125,0.0,0.0,0.0001007361715892,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40234375,0.0,0.0,0.0004778490110766,293.4017639160156,294.1499938964844,295.40673828125,293.435791015625,295.5046081542969,295.3834228515625,293.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192618938162,8.116437300031976e-09,0.0010192537447437,-0.0203148704022169,0.0,0.0,0.0,-0.0088364807888865,60.0,1.467367172241211,0.0,-7.083228581450386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3946228027344,0.0,0.0,9.569375106366353e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944091796875,0.0,0.0,0.0001007701284834,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3946533203125,0.0,0.0,7.442847709171474e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39459228515625,0.0,0.0,0.0001007701284834,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013366699219,0.0,0.0,0.0004780101007781,293.4003601074219,294.1499938964844,295.4253845214844,293.4460144042969,295.5032958984375,295.3948669433594,293.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196055518463,8.156617603560791e-09,0.0010195974027737,-0.0204200949519872,0.0,0.0,0.0,-0.0088564008474349,60.0,1.4792611598968506,0.0,-7.0880055602629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3946228027344,0.0,0.0,9.569375106366353e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944091796875,0.0,0.0,0.0001007701284834,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3946533203125,0.0,0.0,7.442847709171474e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39459228515625,0.0,0.0,0.0001007701284834,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013366699219,0.0,0.0,0.0004780101007781,293.4003601074219,294.1499938964844,295.4253845214844,293.4460144042969,295.5032958984375,295.3948669433594,293.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196055518463,8.156617603560791e-09,0.0010195974027737,-0.0204200949519872,0.0,0.0,0.0,-0.0088564008474349,60.0,1.4792611598968506,0.0,-7.0880055602629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941955566406,0.0,0.0,9.57133961492218e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939514160156,0.0,0.0,0.0001007908140309,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941955566406,0.0,0.0,7.444374932674691e-05,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941650390625,0.0,0.0,0.0001007908140309,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4008483886719,0.0,0.0,0.0004781082388944,293.3996887207031,294.1499938964844,295.4354858398437,293.4515686035156,295.5028076171875,295.40155029296875,293.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181090471737207e-09,0.001019807299599,-0.020484184846282,0.0,0.0,0.0,-0.0088685359805822,60.0,1.4859126806259155,0.0,-7.09091523276584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39373779296875,0.0,0.0,9.573487477609888e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934936523437,0.0,0.0,0.0001008134349831,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.39373779296875,0.0,0.0,7.446046220138669e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3937072753906,0.0,0.0,0.0001008134349831,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003601074219,0.0,0.0,0.0004782155447173,293.39898681640625,294.1499938964844,295.446044921875,293.45733642578125,295.5024108886719,295.4087219238281,293.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200444376096,8.20785572841487e-09,0.001020036288537,-0.0205542799085378,0.0,0.0,0.0,-0.0088818054646253,60.0,1.4928585290908811,0.0,-7.09409917476478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3928527832031,0.0,0.0,9.578301251167431e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926086425781,0.0,0.0,0.0001008641265798,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3928527832031,0.0,0.0,7.449789700331166e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.392822265625,0.0,0.0,0.0001008641265798,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,0.0004784559714607,293.39764404296875,294.1499938964844,295.4684753417969,293.4696044921875,295.5018615722656,295.4243469238281,293.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267824647134603e-09,0.0010205481667071,-0.0207113288342952,0.0,0.0,0.0,-0.0089115295559167,60.0,1.5074979066848757,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3928527832031,0.0,0.0,9.578301251167431e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926086425781,0.0,0.0,0.0001008641265798,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3928527832031,0.0,0.0,7.449789700331166e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.392822265625,0.0,0.0,0.0001008641265798,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,0.0004784559714607,293.39764404296875,294.1499938964844,295.4684753417969,293.4696044921875,295.5018615722656,295.4243469238281,293.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267824647134603e-09,0.0010205481667071,-0.0207113288342952,0.0,0.0,0.0,-0.0089115295559167,60.0,1.5074979066848757,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919677734375,0.0,0.0,9.58431264734827e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917236328125,0.0,0.0,0.000100927427411,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919677734375,0.0,0.0,7.45446523069404e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919372558594,0.0,0.0,0.000100927427411,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984069824219,0.0,0.0,0.0004787562647834,293.39630126953125,294.1499938964844,295.49249267578125,293.482666015625,295.5018615722656,295.4429626464844,293.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021197065711,8.342721180554236e-09,0.0010211888002231,-0.0209074653685092,0.0,0.0,0.0,-0.0089486595243215,60.0,1.5239036083221436,0.0,-7.110150335165599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919677734375,0.0,0.0,9.58431264734827e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917236328125,0.0,0.0,0.000100927427411,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919677734375,0.0,0.0,7.45446523069404e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919372558594,0.0,0.0,0.000100927427411,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984069824219,0.0,0.0,0.0004787562647834,293.39630126953125,294.1499938964844,295.49249267578125,293.482666015625,295.5018615722656,295.4429626464844,293.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021197065711,8.342721180554236e-09,0.0010211888002231,-0.0209074653685092,0.0,0.0,0.0,-0.0089486595243215,60.0,1.5239036083221436,0.0,-7.110150335165599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.0,0.0,9.58933524088934e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910522460937,0.0,0.0,0.0001009803163469,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.0,0.0,7.458371692337096e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912353515625,0.0,0.0,0.0001009803163469,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39764404296875,0.0,0.0,0.0004790071398019,293.3952331542969,294.1499938964844,295.5126647949219,293.4936218261719,295.502197265625,295.4589538574219,293.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217324597761,8.405296902935788e-09,0.0010217239614576,-0.0210713353008031,0.0,0.0,0.0,-0.0089796818792819,60.0,1.5377562046051023,0.0,-7.117604639006458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,9.5905976195354e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.390869140625,0.0,0.0,0.0001009936095215,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,7.459353219019249e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910522460937,0.0,0.0,0.0001009936095215,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974609375,0.0,0.0,0.0004790702078025,293.3949890136719,294.1499938964844,295.517822265625,293.4964294433594,295.50225830078125,295.46295166015625,293.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218665702268,8.421023878213418e-09,0.0010218581883236,-0.0211125221103429,0.0,0.0,0.0,-0.0089874770492315,60.0,1.5412194728851318,0.0,-7.119478340200659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902282714844,0.0,0.0,9.597856114851312e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.0,0.0,0.0001010700507322,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902282714844,0.0,0.0,7.464999362127855e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39019775390625,0.0,0.0,0.0001010700507322,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3965148925781,0.0,0.0,0.0004794328124262,293.3937072753906,294.1499938964844,295.54425048828125,293.5107421875,295.5032653808594,295.48541259765625,293.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226401500403,8.511465310334643e-09,0.0010226316517218,-0.0213493630290031,0.0,0.0,0.0,-0.0090323137119412,60.0,1.559781193733215,0.0,-7.130260115673084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902282714844,0.0,0.0,9.597856114851312e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.0,0.0,0.0001010700507322,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902282714844,0.0,0.0,7.464999362127855e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39019775390625,0.0,0.0,0.0001010700507322,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3965148925781,0.0,0.0,0.0004794328124262,293.3937072753906,294.1499938964844,295.54425048828125,293.5107421875,295.5032653808594,295.48541259765625,293.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226401500403,8.511465310334643e-09,0.0010226316517218,-0.0213493630290031,0.0,0.0,0.0,-0.0090323137119412,60.0,1.559781193733215,0.0,-7.130260115673084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
