time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3898010253906,0.0,0.0,9.601469355402514e-05,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895874023437,0.0,0.0,0.0001011080967145,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3898010253906,0.0,0.0,7.467809336958453e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897705078125,0.0,0.0,0.0001011080967145,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.39605712890625,0.0,0.0,0.0004796132852789,293.39306640625,294.1499938964844,295.5578308105469,293.5180969238281,295.5039367675781,295.49713134765625,293.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556481745358724e-09,0.0010230172192677,-0.0214672461152076,0.0,0.0,0.0,-0.0090546337887644,60.0,1.5693532228469849,0.0,-7.135628976584486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893737792969,0.0,0.0,9.605247032595798e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38916015625,0.0,0.0,0.0001011478743748,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893737792969,0.0,0.0,7.47074736864306e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,0.0001011478743748,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955993652344,0.0,0.0,0.0004798019654117,293.3924255371094,294.1499938964844,295.5715637207031,293.5255126953125,295.5048217773437,295.5093688964844,293.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603540990748115e-09,0.001023419201374,-0.0215904787182807,0.0,0.0,0.0,-0.0090779606252908,60.0,1.5791150331497192,0.0,-7.141244395825197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,9.612923895474525e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,0.0001012287175399,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,7.47671874705702e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885192871094,0.0,0.0,0.0001012287175399,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3946838378906,0.0,0.0,0.0004801854665856,293.39117431640625,294.1499938964844,295.5995483398437,293.5405578613281,295.5068054199219,295.5343933105469,293.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919336565772e-09,0.0010242369025945,-0.0218409579247236,0.0,0.0,0.0,-0.0091253779828548,60.0,1.5989084243774414,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,9.612923895474525e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,0.0001012287175399,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,7.47671874705702e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885192871094,0.0,0.0,0.0001012287175399,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3946838378906,0.0,0.0,0.0004801854665856,293.39117431640625,294.1499938964844,295.5995483398437,293.5405578613281,295.5068054199219,295.5343933105469,293.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919336565772e-09,0.0010242369025945,-0.0218409579247236,0.0,0.0,0.0,-0.0091253779828548,60.0,1.5989084243774414,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876953125,0.0,0.0,9.62081176112406e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38751220703125,0.0,0.0,0.000101311779872,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877258300781,0.0,0.0,7.482853106921539e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876647949219,0.0,0.0,0.000101311779872,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3937683105469,0.0,0.0,0.0004805794451385,293.38995361328125,294.1499938964844,295.6279296875,293.5557861328125,295.5093078613281,295.5606384277344,293.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797463202370182e-09,0.0010250770719721,-0.0220982879400253,0.0,0.0,0.0,-0.0091740945354104,60.0,1.6192123889923096,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876953125,0.0,0.0,9.62081176112406e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38751220703125,0.0,0.0,0.000101311779872,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877258300781,0.0,0.0,7.482853106921539e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876647949219,0.0,0.0,0.000101311779872,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3937683105469,0.0,0.0,0.0004805794451385,293.38995361328125,294.1499938964844,295.6279296875,293.5557861328125,295.5093078613281,295.5606384277344,293.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797463202370182e-09,0.0010250770719721,-0.0220982879400253,0.0,0.0,0.0,-0.0091740945354104,60.0,1.6192123889923096,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38690185546875,0.0,0.0,9.628479892853647e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866882324219,0.0,0.0,0.0001013925284496,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38690185546875,0.0,0.0,7.488817936973646e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868713378906,0.0,0.0,0.0001013925284496,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39288330078125,0.0,0.0,0.000480962509755,293.3887634277344,294.1499938964844,295.6565246582031,293.571044921875,295.5124206542969,295.5877380371094,293.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259030386805,8.893003666798904e-09,0.0010258940747007,-0.0223484672605991,0.0,0.0,0.0,-0.009221457876265,60.0,1.6397286653518677,0.0,-7.175832905659264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38690185546875,0.0,0.0,9.628479892853647e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866882324219,0.0,0.0,0.0001013925284496,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38690185546875,0.0,0.0,7.488817936973646e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868713378906,0.0,0.0,0.0001013925284496,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39288330078125,0.0,0.0,0.000480962509755,293.3887634277344,294.1499938964844,295.6565246582031,293.571044921875,295.5124206542969,295.5877380371094,293.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259030386805,8.893003666798904e-09,0.0010258940747007,-0.0223484672605991,0.0,0.0,0.0,-0.009221457876265,60.0,1.6397286653518677,0.0,-7.175832905659264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,9.636167669668794e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858642578125,0.0,0.0,0.00010147348803,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,7.494797318940982e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38604736328125,0.0,0.0,0.00010147348803,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919982910156,0.0,0.0,0.0004813465347979,293.3875732421875,294.1499938964844,295.6850891113281,293.5862121582031,295.5157470703125,295.6151428222656,293.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267222533002,8.988788380293045e-09,0.0010267132893204,-0.0225992780178785,0.0,0.0,0.0,-0.0092689432203769,60.0,1.6603204011917114,0.0,-7.18729609161528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,9.636167669668794e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858642578125,0.0,0.0,0.00010147348803,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,7.494797318940982e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38604736328125,0.0,0.0,0.00010147348803,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919982910156,0.0,0.0,0.0004813465347979,293.3875732421875,294.1499938964844,295.6850891113281,293.5862121582031,295.5157470703125,295.6151428222656,293.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267222533002,8.988788380293045e-09,0.0010267132893204,-0.0225992780178785,0.0,0.0,0.0,-0.0092689432203769,60.0,1.6603204011917114,0.0,-7.18729609161528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856811523437,0.0,0.0,9.639440395403652e-05,297.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.385498046875,0.0,0.0,0.0001015079469652,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856811523437,0.0,0.0,7.497342448914424e-05,297.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856506347656,0.0,0.0,0.0001015079469652,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915405273437,0.0,0.0,0.0004815099819097,293.38702392578125,294.1499938964844,295.69927978515625,293.59375,295.51788330078125,295.6290283203125,293.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270709171891,9.02955843429254e-09,0.001027061836794,-0.0227060336619615,0.0,0.0,0.0,-0.0092891547828912,60.0,1.6703981161117554,0.0,-7.192178230752688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3852844238281,0.0,0.0,9.643166413297875e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38507080078125,0.0,0.0,0.0001015471862046,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3852844238281,0.0,0.0,7.500240462832153e-05,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38525390625,0.0,0.0,0.0001015471862046,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39111328125,0.0,0.0,0.0004816961009055,293.3864440917969,294.1499938964844,295.71337890625,293.6011962890625,295.519775390625,295.64288330078125,293.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274671949446,9.075979967576586e-09,0.0010274581145495,-0.0228275880217552,0.0,0.0,0.0,-0.0093121640384197,60.0,1.680665373802185,0.0,-7.197739648745485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3844909667969,0.0,0.0,9.649563435232268e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.0,0.0,0.0001016145470202,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3844909667969,0.0,0.0,7.505215762648731e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38446044921875,0.0,0.0,0.0001016145470202,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902587890625,0.0,0.0,0.0004820156900677,293.38531494140625,294.1499938964844,295.7412109375,293.6158142089844,295.5240173339844,295.670654296875,293.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281495051458,9.155686875317316e-09,0.0010281403083354,-0.0230362936854362,0.0,0.0,0.0,-0.0093516819179058,60.0,1.7008140087127686,0.0,-7.207292895827777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3844909667969,0.0,0.0,9.649563435232268e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.0,0.0,0.0001016145470202,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3844909667969,0.0,0.0,7.505215762648731e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38446044921875,0.0,0.0,0.0001016145470202,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902587890625,0.0,0.0,0.0004820156900677,293.38531494140625,294.1499938964844,295.7412109375,293.6158142089844,295.5240173339844,295.670654296875,293.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281495051458,9.155686875317316e-09,0.0010281403083354,-0.0230362936854362,0.0,0.0,0.0,-0.0093516819179058,60.0,1.7008140087127686,0.0,-7.207292895827777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837280273437,0.0,0.0,9.65536164585501e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,0.0001016756141325,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837280273437,0.0,0.0,7.509726128773764e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836975097656,0.0,0.0,0.0001016756141325,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.389404296875,0.0,0.0,0.0004823053313884,293.3841857910156,294.1499938964844,295.768310546875,293.6300048828125,295.5285339355469,295.6983337402344,293.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287676705047,9.227929531618884e-09,0.001028758357279,-0.0232254546135664,0.0,0.0,0.0,-0.0093874968588352,60.0,1.7205544710159302,0.0,-7.215957253947637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837280273437,0.0,0.0,9.65536164585501e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,0.0001016756141325,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837280273437,0.0,0.0,7.509726128773764e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836975097656,0.0,0.0,0.0001016756141325,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.389404296875,0.0,0.0,0.0004823053313884,293.3841857910156,294.1499938964844,295.768310546875,293.6300048828125,295.5285339355469,295.6983337402344,293.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287676705047,9.227929531618884e-09,0.001028758357279,-0.0232254546135664,0.0,0.0,0.0,-0.0093874968588352,60.0,1.7205544710159302,0.0,-7.215957253947637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.383056640625,0.0,0.0,9.659187344368549e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3828430175781,0.0,0.0,0.0001017158938338,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.383056640625,0.0,0.0,7.512701267842203e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3830261230469,0.0,0.0,0.0001017158938338,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.388671875,0.0,0.0,0.0004824963980354,293.3832092285156,294.1499938964844,295.7913818359375,293.6419677734375,295.53302001953125,295.72216796875,293.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291747748851,9.275586521084732e-09,0.0010291655780747,-0.0233502388000488,0.0,0.0,0.0,-0.0094111207872629,60.0,1.7369880676269531,0.0,-7.221675701885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829650878906,0.0,0.0,9.659708302933724e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827514648437,0.0,0.0,0.0001017213726299,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829650878906,0.0,0.0,7.513106538681313e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829345703125,0.0,0.0,0.0001017213726299,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,0.0004825224168598,293.3830871582031,294.1499938964844,295.7944641113281,293.6435852050781,295.5335998535156,295.7254333496094,293.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292303049936,9.282076440797482e-09,0.0010292211081832,-0.0233672317117452,0.0,0.0,0.0,-0.0094143385067582,60.0,1.7392289638519287,0.0,-7.222454456723426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,9.66377483564429e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819885253906,0.0,0.0,0.0001017642061924,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,7.516269397456199e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3821716308594,0.0,0.0,0.0001017642061924,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877258300781,0.0,0.0,0.0004827255907002,293.3819885253906,294.1499938964844,295.8194580078125,293.65643310546875,295.5387878417969,295.752197265625,293.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029665232636,9.332751460533473e-09,0.0010296559194102,-0.0234999135136604,0.0,0.0,0.0,-0.0094394674524664,60.0,1.7576247453689575,0.0,-7.228537413084268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,9.66377483564429e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819885253906,0.0,0.0,0.0001017642061924,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,7.516269397456199e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3821716308594,0.0,0.0,0.0001017642061924,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877258300781,0.0,0.0,0.0004827255907002,293.3819885253906,294.1499938964844,295.8194580078125,293.65643310546875,295.5387878417969,295.752197265625,293.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029665232636,9.332751460533473e-09,0.0010296559194102,-0.0234999135136604,0.0,0.0,0.0,-0.0094394674524664,60.0,1.7576247453689575,0.0,-7.228537413084268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818054199219,0.0,0.0,9.664747631177306e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,0.0001017744507407,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818359375,0.0,0.0,7.517026097048074e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817749023437,0.0,0.0,0.0001017744507407,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3873291015625,0.0,0.0,0.0004827741649933,293.3814697265625,294.1499938964844,295.8314208984375,293.6625671386719,295.5416259765625,295.7650756835937,293.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297679109498,9.344867990535022e-09,0.0010297585977241,-0.0235316380858421,0.0,0.0,0.0,-0.0094454698264598,60.0,1.7659540176391602,0.0,-7.229992604607105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814392089844,0.0,0.0,9.665906691225246e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812561035156,0.0,0.0,0.0001017866452457,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814392089844,0.0,0.0,7.51792686060071e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38140869140625,0.0,0.0,0.0001017866452457,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.38690185546875,0.0,0.0,0.000482832052512,293.3809509277344,294.1499938964844,295.8430480957031,293.6684875488281,295.54443359375,295.77783203125,293.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298902634531,9.359302666211988e-09,0.0010298809502273,-0.0235694348812103,0.0,0.0,0.0,-0.0094526195898652,60.0,1.774336338043213,0.0,-7.23172632888236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807067871094,0.0,0.0,9.66728403000161e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3805236816406,0.0,0.0,0.0001018011535052,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807067871094,0.0,0.0,7.518998609157279e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38067626953125,0.0,0.0,0.0001018011535052,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,0.0004829008248634,293.3799133300781,294.1499938964844,295.8650207519531,293.6795654296875,295.5502624511719,295.8026428222656,293.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300381109118,9.376463161459014e-09,0.0010300287976861,-0.0236143637448549,0.0,0.0,0.0,-0.0094611328095197,60.0,1.790271520614624,0.0,-7.233786902816064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807067871094,0.0,0.0,9.66728403000161e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3805236816406,0.0,0.0,0.0001018011535052,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807067871094,0.0,0.0,7.518998609157279e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38067626953125,0.0,0.0,0.0001018011535052,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,0.0004829008248634,293.3799133300781,294.1499938964844,295.8650207519531,293.6795654296875,295.5502624511719,295.8026428222656,293.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300381109118,9.376463161459014e-09,0.0010300287976861,-0.0236143637448549,0.0,0.0,0.0,-0.0094611328095197,60.0,1.790271520614624,0.0,-7.233786902816064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799743652344,0.0,0.0,9.666875848779456e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,0.0001017968606902,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799743652344,0.0,0.0,7.518681377405301e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.37994384765625,0.0,0.0,0.0001017968606902,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38531494140625,0.0,0.0,0.0004828804812859,293.37890625,294.1499938964844,295.8851318359375,293.6895751953125,295.5564270019531,295.8258056640625,293.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299942223355,9.371382780898333e-09,0.0010299849091097,-0.0236010644584894,0.0,0.0,0.0,-0.0094586117193102,60.0,1.804235458374024,0.0,-7.233177257148783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799743652344,0.0,0.0,9.666875848779456e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,0.0001017968606902,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799743652344,0.0,0.0,7.518681377405301e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.37994384765625,0.0,0.0,0.0001017968606902,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38531494140625,0.0,0.0,0.0004828804812859,293.37890625,294.1499938964844,295.8851318359375,293.6895751953125,295.5564270019531,295.8258056640625,293.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299942223355,9.371382780898333e-09,0.0010299849091097,-0.0236010644584894,0.0,0.0,0.0,-0.0094586117193102,60.0,1.804235458374024,0.0,-7.233177257148783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792724609375,0.0,0.0,9.665891411714256e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37908935546875,0.0,0.0,0.0001017864924506,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792724609375,0.0,0.0,7.517915946664289e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,0.0001017864924506,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.384521484375,0.0,0.0,0.0004828312958125,293.3778991699219,294.1499938964844,295.9031677246094,293.6983642578125,295.56268310546875,295.8478088378906,293.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298904962837,9.35911970145753e-09,0.001029881183058,-0.0235689543187618,0.0,0.0,0.0,-0.0094525385648012,60.0,1.8172838687896729,0.0,-7.231704302057551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792724609375,0.0,0.0,9.665891411714256e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37908935546875,0.0,0.0,0.0001017864924506,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792724609375,0.0,0.0,7.517915946664289e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,0.0001017864924506,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.384521484375,0.0,0.0,0.0004828312958125,293.3778991699219,294.1499938964844,295.9031677246094,293.6983642578125,295.56268310546875,295.8478088378906,293.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298904962837,9.35911970145753e-09,0.001029881183058,-0.0235689543187618,0.0,0.0,0.0,-0.0094525385648012,60.0,1.8172838687896729,0.0,-7.231704302057551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,9.662758384365588e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783874511719,0.0,0.0,0.0001017535032588,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,7.515479228459299e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785400390625,0.0,0.0,0.0001017535032588,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837585449219,0.0,0.0,0.0004826748045161,293.3769226074219,294.1499938964844,295.9189147949219,293.7058410644531,295.56915283203125,295.86785888671875,293.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295555694028,9.320083371733291e-09,0.0010295462561771,-0.023466745391488,0.0,0.0,0.0,-0.0094331810250878,60.0,1.8278248310089111,0.0,-7.227016851629743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,9.662758384365588e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783874511719,0.0,0.0,0.0001017535032588,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,7.515479228459299e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785400390625,0.0,0.0,0.0001017535032588,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837585449219,0.0,0.0,0.0004826748045161,293.3769226074219,294.1499938964844,295.9189147949219,293.7058410644531,295.56915283203125,295.86785888671875,293.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295555694028,9.320083371733291e-09,0.0010295462561771,-0.023466745391488,0.0,0.0,0.0,-0.0094331810250878,60.0,1.8278248310089111,0.0,-7.227016851629743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782043457031,0.0,0.0,9.660950308898464e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,0.0001017344620777,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782043457031,0.0,0.0,7.514072785852477e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.378173828125,0.0,0.0,0.0001017344620777,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38336181640625,0.0,0.0,0.0004825844953302,293.3764343261719,294.1499938964844,295.92584228515625,293.7090148925781,295.57244873046875,295.8768920898437,293.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293623199686,9.297555614296016e-09,0.0010293530067428,-0.0234077610075473,0.0,0.0,0.0,-0.0094220098108053,60.0,1.8324284553527832,0.0,-7.22431252597744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778686523437,0.0,0.0,9.658761700848116e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.377685546875,0.0,0.0,0.000101711411844,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778686523437,0.0,0.0,7.512370211770758e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778381347656,0.0,0.0,0.000101711411844,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38299560546875,0.0,0.0,0.0004824751522392,293.3759765625,294.1499938964844,295.9320983886719,293.7118530273437,295.57574462890625,295.8854064941406,293.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291292564943,9.270286760454384e-09,0.0010291199432685,-0.0233363602310419,0.0,0.0,0.0,-0.0094084925949573,60.0,1.8365131616592407,0.0,-7.221039766136529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.377197265625,0.0,0.0,9.65371509664692e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37701416015625,0.0,0.0,0.0001016582682495,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.377197265625,0.0,0.0,7.508445560233667e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771667480469,0.0,0.0,0.0001016582682495,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822631835937,0.0,0.0,0.0004822230548597,293.3750305175781,294.1499938964844,295.9425354003906,293.71630859375,295.5823669433594,295.9013671875,293.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.8436802625656128,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.377197265625,0.0,0.0,9.65371509664692e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37701416015625,0.0,0.0,0.0001016582682495,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.377197265625,0.0,0.0,7.508445560233667e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771667480469,0.0,0.0,0.0001016582682495,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822631835937,0.0,0.0,0.0004822230548597,293.3750305175781,294.1499938964844,295.9425354003906,293.71630859375,295.5823669433594,295.9013671875,293.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.8436802625656128,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37652587890625,0.0,0.0,9.646932448958978e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763427734375,0.0,0.0,0.0001015868474496,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37652587890625,0.0,0.0,7.503169763367623e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,0.0001015868474496,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38153076171875,0.0,0.0,0.0004818842571694,293.3741149902344,294.1499938964844,295.95001220703125,293.71905517578125,295.5889892578125,295.9146728515625,293.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278694098815,9.122903321667764e-09,0.0010278603294864,-0.0229504518210887,0.0,0.0,0.0,-0.0093354303389787,60.0,1.847922444343567,0.0,-7.203362883956288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37652587890625,0.0,0.0,9.646932448958978e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763427734375,0.0,0.0,0.0001015868474496,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37652587890625,0.0,0.0,7.503169763367623e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,0.0001015868474496,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38153076171875,0.0,0.0,0.0004818842571694,293.3741149902344,294.1499938964844,295.95001220703125,293.71905517578125,295.5889892578125,295.9146728515625,293.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278694098815,9.122903321667764e-09,0.0010278603294864,-0.0229504518210887,0.0,0.0,0.0,-0.0093354303389787,60.0,1.847922444343567,0.0,-7.203362883956288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758850097656,0.0,0.0,9.641545329941437e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757019042969,0.0,0.0,0.0001015301168081,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758850097656,0.0,0.0,7.498979539377615e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,0.0001015301168081,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808288574219,0.0,0.0,0.0004816151340492,293.3732604980469,294.1499938964844,295.95513916015625,293.7207946777344,295.5953369140625,295.9252624511719,293.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272954823449,9.055778349420509e-09,0.0010272865183651,-0.022774688899517,0.0,0.0,0.0,-0.0093021551147103,60.0,1.8507192134857176,0.0,-7.195318829644749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,9.641319775255396e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757019042969,0.0,0.0,0.0001015277448459,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,7.498804188799113e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758239746094,0.0,0.0,0.0001015277448459,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807983398437,0.0,0.0,0.0004816038999706,293.37322998046875,294.1499938964844,295.955322265625,293.7208557128906,295.5955810546875,295.9257202148437,293.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272716172039,9.052973481971094e-09,0.0010272625368088,-0.0227673463523387,0.0,0.0,0.0,-0.0093007646501064,60.0,1.8508356809616089,0.0,-7.194983453473469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,9.638054325478151e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.37506103515625,0.0,0.0,0.0001014933513943,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,7.496264879591763e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37518310546875,0.0,0.0,0.0001014933513943,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800964355469,0.0,0.0,0.0004814407730009,293.37237548828125,294.1499938964844,295.9595642089844,293.72247314453125,295.6021423339844,295.9350280761719,293.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923302561,9.012285140386211e-09,0.0010269143385812,-0.0226608049124479,0.0,0.0,0.0,-0.0092805922031402,60.0,1.8528149127960205,0.0,-7.19010984084889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,9.638054325478151e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.37506103515625,0.0,0.0,0.0001014933513943,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,7.496264879591763e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37518310546875,0.0,0.0,0.0001014933513943,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800964355469,0.0,0.0,0.0004814407730009,293.37237548828125,294.1499938964844,295.9595642089844,293.72247314453125,295.6021423339844,295.9350280761719,293.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923302561,9.012285140386211e-09,0.0010269143385812,-0.0226608049124479,0.0,0.0,0.0,-0.0092805922031402,60.0,1.8528149127960205,0.0,-7.19010984084889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749084472656,0.0,0.0,9.637459152145313e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747253417969,0.0,0.0,0.0001014870867948,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749084472656,0.0,0.0,7.49580140109174e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748779296875,0.0,0.0,0.0001014870867948,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797302246094,0.0,0.0,0.0004814110288862,293.3719482421875,294.1499938964844,295.9613037109375,293.7232360839844,295.6053771972656,295.93896484375,293.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268609039485,9.004868850581715e-09,0.0010268519399687,-0.0226413831114768,0.0,0.0,0.0,-0.0092769209295511,60.0,1.853604793548584,0.0,-7.18922166242919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
