time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37457275390625,0.0,0.0,9.637165203457698e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,0.0001014839872368,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746032714844,0.0,0.0,7.495572936022654e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.37457275390625,0.0,0.0,0.0001014839872368,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37939453125,0.0,0.0,0.0004813963605556,293.3715209960937,294.1499938964844,295.9627990722656,293.72393798828125,295.6086120605469,295.9426574707031,293.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268299374729,9.001207779135711e-09,0.0010268209734931,-0.0226317960768938,0.0,0.0,0.0,-0.0092751076444983,60.0,1.854343295097351,0.0,-7.188783257561226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,9.638063056627288e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3738098144531,0.0,0.0,0.0001014934459817,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,7.496271427953616e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739318847656,0.0,0.0,0.0001014934459817,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37872314453125,0.0,0.0,0.0004814412095583,293.3706970214844,294.1499938964844,295.9651184082031,293.7252502441406,295.61505126953125,295.9491271972656,293.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012389945439736e-09,0.0010269146878272,-0.0226610787212848,0.0,0.0,0.0,-0.0092806415632367,60.0,1.8556090593338013,0.0,-7.190122630618134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,9.638063056627288e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3738098144531,0.0,0.0,0.0001014934459817,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,7.496271427953616e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739318847656,0.0,0.0,0.0001014934459817,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37872314453125,0.0,0.0,0.0004814412095583,293.3706970214844,294.1499938964844,295.9651184082031,293.7252502441406,295.61505126953125,295.9491271972656,293.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012389945439736e-09,0.0010269146878272,-0.0226610787212848,0.0,0.0,0.0,-0.0092806415632367,60.0,1.8556090593338013,0.0,-7.190122630618134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37335205078125,0.0,0.0,9.642813529353587e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731994628906,0.0,0.0,0.0001015434754663,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733825683594,0.0,0.0,7.499966159230098e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37335205078125,0.0,0.0,0.0001015434754663,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,0.0004816785221919,293.3699035644531,294.1499938964844,295.966552734375,293.7264099121094,295.6212463378906,295.9527893066406,293.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274302912876,9.071581708042233e-09,0.0010274212108924,-0.0228160712867975,0.0,0.0,0.0,-0.0093099875375628,60.0,1.8564015626907349,0.0,-7.19721242603555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37335205078125,0.0,0.0,9.642813529353587e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731994628906,0.0,0.0,0.0001015434754663,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733825683594,0.0,0.0,7.499966159230098e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37335205078125,0.0,0.0,0.0001015434754663,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,0.0004816785221919,293.3699035644531,294.1499938964844,295.966552734375,293.7264099121094,295.6212463378906,295.9527893066406,293.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274302912876,9.071581708042233e-09,0.0010274212108924,-0.0228160712867975,0.0,0.0,0.0,-0.0093099875375628,60.0,1.8564015626907349,0.0,-7.19721242603555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,9.647553815739228e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37261962890625,0.0,0.0,0.0001015933885355,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,7.503652886953205e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.37274169921875,0.0,0.0,0.0001015933885355,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,0.0004819153109565,293.369140625,294.1499938964844,295.9672546386719,293.7274169921875,295.6274108886719,295.9564208984375,293.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279353009536,9.130640243881773e-09,0.0010279262205585,-0.0229707118123769,0.0,0.0,0.0,-0.009339265525341,60.0,1.8571956157684328,0.0,-7.204290142226456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,9.647553815739228e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37261962890625,0.0,0.0,0.0001015933885355,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,7.503652886953205e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.37274169921875,0.0,0.0,0.0001015933885355,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,0.0004819153109565,293.369140625,294.1499938964844,295.9672546386719,293.7274169921875,295.6274108886719,295.9564208984375,293.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279353009536,9.130640243881773e-09,0.0010279262205585,-0.0229707118123769,0.0,0.0,0.0,-0.009339265525341,60.0,1.8571956157684328,0.0,-7.204290142226456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,9.654549648985268e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720397949219,0.0,0.0,0.0001016670576063,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,7.509094575652853e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721618652344,0.0,0.0,0.0001016670576063,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37677001953125,0.0,0.0,0.0004822647606488,293.3683776855469,294.1499938964844,295.9672546386719,293.7283020019531,295.63348388671875,295.9592590332031,293.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286803590133,9.217802521277464e-09,0.0010286711622029,-0.0231989379972219,0.0,0.0,0.0,-0.0093824733048677,60.0,1.857837796211243,0.0,-7.214742225869486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,9.654549648985268e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720397949219,0.0,0.0,0.0001016670576063,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,7.509094575652853e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721618652344,0.0,0.0,0.0001016670576063,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37677001953125,0.0,0.0,0.0004822647606488,293.3683776855469,294.1499938964844,295.9672546386719,293.7283020019531,295.63348388671875,295.9592590332031,293.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286803590133,9.217802521277464e-09,0.0010286711622029,-0.0231989379972219,0.0,0.0,0.0,-0.0093824733048677,60.0,1.857837796211243,0.0,-7.214742225869486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37188720703125,0.0,0.0,9.658481576479971e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717346191406,0.0,0.0,0.0001017084650811,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719177246094,0.0,0.0,7.512152660638094e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37188720703125,0.0,0.0,0.0001017084650811,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764343261719,0.0,0.0,0.0004824611532967,293.36798095703125,294.1499938964844,295.9670104980469,293.7286682128906,295.6365051269531,295.96051025390625,293.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291008511558,9.266789113837604e-09,0.0010290916543453,-0.0233271997421979,0.0,0.0,0.0,-0.009406765922904,60.0,1.8581184148788448,0.0,-7.220619835379696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,9.663270611781628e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714599609375,0.0,0.0,0.0001017588874674,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,7.515877223340794e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37158203125,0.0,0.0,0.0001017588874674,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3761291503906,0.0,0.0,0.0004827003576792,293.3676147460937,294.1499938964844,295.96661376953125,293.72900390625,295.6394958496094,295.9613952636719,293.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296108666807,9.32645338735938e-09,0.0010296015534549,-0.0234834235161542,0.0,0.0,0.0,-0.0094363428652286,60.0,1.8583461046218872,0.0,-7.22778139561342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,9.673748718341812e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0001018692346406,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710632324219,0.0,0.0,7.524027023464441e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,0.0001018692346406,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755187988281,0.0,0.0,0.00048322379007,293.36688232421875,294.1499938964844,295.9654541015625,293.7296142578125,295.6453857421875,295.962646484375,293.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307255433872,9.4570067332711e-09,0.0010307161137461,-0.0238252524286508,0.0,0.0,0.0,-0.0095010548830032,60.0,1.8587565422058103,0.0,-7.243465205419852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,9.673748718341812e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0001018692346406,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710632324219,0.0,0.0,7.524027023464441e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,0.0001018692346406,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755187988281,0.0,0.0,0.00048322379007,293.36688232421875,294.1499938964844,295.9654541015625,293.7296142578125,295.6453857421875,295.962646484375,293.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307255433872,9.4570067332711e-09,0.0010307161137461,-0.0238252524286508,0.0,0.0,0.0,-0.0095010548830032,60.0,1.8587565422058103,0.0,-7.243465205419852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704833984375,0.0,0.0,9.68619788181968e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703308105469,0.0,0.0,0.0001020003255689,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704833984375,0.0,0.0,7.533709140261635e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704833984375,0.0,0.0,0.0001020003255689,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749084472656,0.0,0.0,0.0004838456225115,293.3661804199219,294.1499938964844,295.9638061523437,293.7300720214844,295.6510925292969,295.962890625,293.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320524452254,9.612107554346494e-09,0.0010320427827537,-0.0242313425987958,0.0,0.0,0.0,-0.0095779476687312,60.0,1.8590866327285769,0.0,-7.262119794404498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704833984375,0.0,0.0,9.68619788181968e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703308105469,0.0,0.0,0.0001020003255689,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704833984375,0.0,0.0,7.533709140261635e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704833984375,0.0,0.0,0.0001020003255689,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749084472656,0.0,0.0,0.0004838456225115,293.3661804199219,294.1499938964844,295.9638061523437,293.7300720214844,295.6510925292969,295.962890625,293.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320524452254,9.612107554346494e-09,0.0010320427827537,-0.0242313425987958,0.0,0.0,0.0,-0.0095779476687312,60.0,1.8590866327285769,0.0,-7.262119794404498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699645996094,0.0,0.0,9.699782822281122e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36981201171875,0.0,0.0,0.0001021433854475,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699645996094,0.0,0.0,7.544275285908952e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36993408203125,0.0,0.0,0.0001021433854475,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742980957031,0.0,0.0,0.0004845242365263,293.365478515625,294.1499938964844,295.9617614746094,293.7304077148437,295.65673828125,295.962646484375,293.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334993712604,9.781364163075068e-09,0.0010334895923733,-0.0246744826436042,0.0,0.0,0.0,-0.0096618523821234,60.0,1.859404802322388,0.0,-7.28250455495072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699645996094,0.0,0.0,9.699782822281122e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36981201171875,0.0,0.0,0.0001021433854475,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699645996094,0.0,0.0,7.544275285908952e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36993408203125,0.0,0.0,0.0001021433854475,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742980957031,0.0,0.0,0.0004845242365263,293.365478515625,294.1499938964844,295.9617614746094,293.7304077148437,295.65673828125,295.962646484375,293.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334993712604,9.781364163075068e-09,0.0010334895923733,-0.0246744826436042,0.0,0.0,0.0,-0.0096618523821234,60.0,1.859404802322388,0.0,-7.28250455495072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694152832031,0.0,0.0,9.715394844533876e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692626953125,0.0,0.0,0.0001023077857098,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694152832031,0.0,0.0,7.556418131571263e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694152832031,0.0,0.0,0.0001023077857098,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37371826171875,0.0,0.0,0.0004853040736634,293.36480712890625,294.1499938964844,295.9594116210937,293.73065185546875,295.6621398925781,295.9614562988281,293.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351631790399,9.975878789703074e-09,0.0010351531673222,-0.0251837335526943,0.0,0.0,0.0,-0.0097582833841443,60.0,1.859732270240784,0.0,-7.305965965542782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694152832031,0.0,0.0,9.715394844533876e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692626953125,0.0,0.0,0.0001023077857098,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694152832031,0.0,0.0,7.556418131571263e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694152832031,0.0,0.0,0.0001023077857098,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37371826171875,0.0,0.0,0.0004853040736634,293.36480712890625,294.1499938964844,295.9594116210937,293.73065185546875,295.6621398925781,295.9614562988281,293.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351631790399,9.975878789703074e-09,0.0010351531673222,-0.0251837335526943,0.0,0.0,0.0,-0.0097582833841443,60.0,1.859732270240784,0.0,-7.305965965542782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691711425781,0.0,0.0,9.72327688941732e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690185546875,0.0,0.0,0.0001023907898343,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691711425781,0.0,0.0,7.562548853456974e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.369140625,0.0,0.0,0.0001023907898343,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734130859375,0.0,0.0,0.0004856978193856,293.364501953125,294.1499938964844,295.9581298828125,293.730712890625,295.66485595703125,295.9608459472656,293.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360045125707,1.0074089118461416e-08,0.0010359943844377,-0.0254408437758684,0.0,0.0,0.0,-0.009806977584958,60.0,1.859907269477844,0.0,-7.317825634345354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.368896484375,0.0,0.0,9.731664613354952e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687438964844,0.0,0.0,0.0001024791126837,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.368896484375,0.0,0.0,7.569072477053851e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.368896484375,0.0,0.0,0.0001024791126837,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731384277344,0.0,0.0,0.0004861167981289,293.3641662597656,294.1499938964844,295.9568176269531,293.7307434082031,295.66748046875,295.96002197265625,293.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368978837504,1.0178587750431234e-08,0.0010368877556174,-0.0257144160568714,0.0,0.0,0.0,-0.0098587805405259,60.0,1.8601034879684448,0.0,-7.33045553147349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.368408203125,0.0,0.0,9.749021410243586e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682556152344,0.0,0.0,0.000102661892015,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.368408203125,0.0,0.0,7.582572288811207e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,0.000102661892015,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725891113281,0.0,0.0,0.000486983830342,293.363525390625,294.1499938964844,295.9540710449219,293.7307434082031,295.6726989746094,295.9582214355469,293.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387453949078,1.039484409659508e-08,0.0010387350339442,-0.0262805446982383,0.0,0.0,0.0,-0.0099659785628318,60.0,1.8605308532714844,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.368408203125,0.0,0.0,9.749021410243586e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682556152344,0.0,0.0,0.000102661892015,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.368408203125,0.0,0.0,7.582572288811207e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,0.000102661892015,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725891113281,0.0,0.0,0.000486983830342,293.363525390625,294.1499938964844,295.9540710449219,293.7307434082031,295.6726989746094,295.9582214355469,293.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387453949078,1.039484409659508e-08,0.0010387350339442,-0.0262805446982383,0.0,0.0,0.0,-0.0099659785628318,60.0,1.8605308532714844,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678894042969,0.0,0.0,9.767734445631504e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677673339844,0.0,0.0,0.000102858946775,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678894042969,0.0,0.0,7.597126386826858e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678894042969,0.0,0.0,0.000102858946775,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720397949219,0.0,0.0,0.0004879185580648,293.3629150390625,294.1499938964844,295.95123291015625,293.7306213378906,295.677734375,295.9559020996094,293.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407399386167,1.0627991819944782e-08,0.0010407292284071,-0.0268908608704805,0.0,0.0,0.0,-0.0100815631449222,60.0,1.861083388328552,0.0,-7.384896605344694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678894042969,0.0,0.0,9.767734445631504e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677673339844,0.0,0.0,0.000102858946775,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678894042969,0.0,0.0,7.597126386826858e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678894042969,0.0,0.0,0.000102858946775,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720397949219,0.0,0.0,0.0004879185580648,293.3629150390625,294.1499938964844,295.95123291015625,293.7306213378906,295.677734375,295.9559020996094,293.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407399386167,1.0627991819944782e-08,0.0010407292284071,-0.0268908608704805,0.0,0.0,0.0,-0.0100815631449222,60.0,1.861083388328552,0.0,-7.384896605344694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674011230469,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672790527344,0.0,0.0,0.000103059632238,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.367431640625,0.0,0.0,7.611948967678472e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674011230469,0.0,0.0,0.000103059632238,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714904785156,0.0,0.0,0.000488870544359,293.3623046875,294.1499938964844,295.9483642578125,293.7304077148437,295.68267822265625,295.9535217285156,293.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427698725834,1.0865435662310574e-08,0.0010427589295431,-0.0275123938918113,0.0,0.0,0.0,-0.0101992711424827,60.0,1.8616924285888672,0.0,-7.413741087702874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674011230469,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672790527344,0.0,0.0,0.000103059632238,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.367431640625,0.0,0.0,7.611948967678472e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674011230469,0.0,0.0,0.000103059632238,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714904785156,0.0,0.0,0.000488870544359,293.3623046875,294.1499938964844,295.9483642578125,293.7304077148437,295.68267822265625,295.9535217285156,293.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427698725834,1.0865435662310574e-08,0.0010427589295431,-0.0275123938918113,0.0,0.0,0.0,-0.0101992711424827,60.0,1.8616924285888672,0.0,-7.413741087702874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.366943359375,0.0,0.0,9.806718298932536e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667907714844,0.0,0.0,0.0001032694708555,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.366943359375,0.0,0.0,7.627447484992445e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3669128417969,0.0,0.0,0.0001032694708555,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709716796875,0.0,0.0,0.0004898658953607,293.3617553710937,294.1499938964844,295.9455871582031,293.7300720214844,295.6874084472656,295.9508972167969,293.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448935208842,1.111370817596935e-08,0.0010448824614286,-0.0281622391194105,0.0,0.0,0.0,-0.0103223528712987,60.0,1.862499713897705,0.0,-7.443961891340224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.366943359375,0.0,0.0,9.806718298932536e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667907714844,0.0,0.0,0.0001032694708555,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.366943359375,0.0,0.0,7.627447484992445e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3669128417969,0.0,0.0,0.0001032694708555,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709716796875,0.0,0.0,0.0004898658953607,293.3617553710937,294.1499938964844,295.9455871582031,293.7300720214844,295.6874084472656,295.9508972167969,293.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448935208842,1.111370817596935e-08,0.0010448824614286,-0.0281622391194105,0.0,0.0,0.0,-0.0103223528712987,60.0,1.862499713897705,0.0,-7.443961891340224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36669921875,0.0,0.0,9.81675329967402e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665771484375,0.0,0.0,0.000103375139588,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667297363281,0.0,0.0,7.635252404725179e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36669921875,0.0,0.0,0.000103375139588,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706970214844,0.0,0.0,0.0004903671215288,293.3614501953125,294.1499938964844,295.9442443847656,293.7298889160156,295.6897277832031,295.9495849609375,293.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459634941071,1.1238733499396858e-08,0.0010459523182362,-0.0284894742071628,0.0,0.0,0.0,-0.0103843370452523,60.0,1.86294424533844,0.0,-7.459203033022278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3664855957031,0.0,0.0,9.826845780480652e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663330078125,0.0,0.0,0.0001034814195008,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3664855957031,0.0,0.0,7.643102435395122e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.366455078125,0.0,0.0,0.0001034814195008,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704528808594,0.0,0.0,0.0004908713162876,293.3611755371094,294.1499938964844,295.94293212890625,293.72967529296875,295.6920471191406,295.9482727050781,293.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470388224348,1.1364483576414841e-08,0.0010470274137333,-0.0288185998797416,0.0,0.0,0.0,-0.0104466760531067,60.0,1.8634332418441768,0.0,-7.474549335029226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,9.847101318882778e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36590576171875,0.0,0.0,0.0001036947141983,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,7.658856338821352e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,0.0001036947141983,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699645996094,0.0,0.0,0.0004918830818496,293.36065673828125,294.1499938964844,295.9405212402344,293.7291564941406,295.6965637207031,295.9456787109375,293.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616849704410017e-08,0.0010491845896467,-0.0294790863990783,0.0,0.0,0.0,-0.0105717806145548,60.0,1.8645118474960327,0.0,-7.50539399518857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,9.847101318882778e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36590576171875,0.0,0.0,0.0001036947141983,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,7.658856338821352e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,0.0001036947141983,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699645996094,0.0,0.0,0.0004918830818496,293.36065673828125,294.1499938964844,295.9405212402344,293.7291564941406,295.6965637207031,295.9456787109375,293.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616849704410017e-08,0.0010491845896467,-0.0294790863990783,0.0,0.0,0.0,-0.0105717806145548,60.0,1.8645118474960327,0.0,-7.50539399518857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.365478515625,0.0,0.0,0.0001039064882206,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,0.0001039064882206,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694763183594,0.0,0.0,0.0004928876296617,293.3601379394531,294.1499938964844,295.9383850097656,293.72857666015625,295.7008972167969,295.9433288574219,293.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513389715924,1.1867411053856358e-08,0.0010513270972296,-0.0301348138600587,0.0,0.0,0.0,-0.0106959948316216,60.0,1.865830421447754,0.0,-7.536080914860578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.365478515625,0.0,0.0,0.0001039064882206,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,0.0001039064882206,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694763183594,0.0,0.0,0.0004928876296617,293.3601379394531,294.1499938964844,295.9383850097656,293.72857666015625,295.7008972167969,295.9433288574219,293.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513389715924,1.1867411053856358e-08,0.0010513270972296,-0.0301348138600587,0.0,0.0,0.0,-0.0106959948316216,60.0,1.865830421447754,0.0,-7.536080914860578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651733398437,0.0,0.0,9.887113992590456e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.0001041160721797,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651733398437,0.0,0.0,7.689977792324498e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651733398437,0.0,0.0,0.0001041160721797,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690185546875,0.0,0.0,0.0004938818165101,293.3596496582031,294.1499938964844,295.9366149902344,293.7279052734375,295.7052001953125,295.9411926269531,293.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115385139566117e-08,0.0010534476023167,-0.0307837314903736,0.0,0.0,0.0,-0.0108189266175031,60.0,1.867257833480835,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651733398437,0.0,0.0,9.887113992590456e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.0001041160721797,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651733398437,0.0,0.0,7.689977792324498e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651733398437,0.0,0.0,0.0001041160721797,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690185546875,0.0,0.0,0.0004938818165101,293.3596496582031,294.1499938964844,295.9366149902344,293.7279052734375,295.7052001953125,295.9411926269531,293.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115385139566117e-08,0.0010534476023167,-0.0307837314903736,0.0,0.0,0.0,-0.0108189266175031,60.0,1.867257833480835,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,9.906708146445452e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,0.0001043224037857,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,7.705217285547405e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36474609375,0.0,0.0,0.0001043224037857,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685302734375,0.0,0.0,0.0004948605783283,293.3591613769531,294.1499938964844,295.935302734375,293.7271728515625,295.7094421386719,295.9392395019531,293.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359516077253833e-08,0.0010555355111137,-0.0314225554466247,0.0,0.0,0.0,-0.0109399547800421,60.0,1.8688335418701167,0.0,-7.596532469733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,9.906708146445452e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,0.0001043224037857,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,7.705217285547405e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36474609375,0.0,0.0,0.0001043224037857,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685302734375,0.0,0.0,0.0004948605783283,293.3591613769531,294.1499938964844,295.935302734375,293.7271728515625,295.7094421386719,295.9392395019531,293.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359516077253833e-08,0.0010555355111137,-0.0314225554466247,0.0,0.0,0.0,-0.0109399547800421,60.0,1.8688335418701167,0.0,-7.596532469733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36456298828125,0.0,0.0,9.91604829323478e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,0.0001044207674567,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36456298828125,0.0,0.0,7.712482329225168e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36456298828125,0.0,0.0,0.0001044207674567,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683166503906,0.0,0.0,0.0004953271709382,293.3589172363281,294.1499938964844,295.9348449707031,293.7267761230469,295.7115173339844,295.93853759765625,293.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475894095587137e-08,0.0010565295815467,-0.0317270718514919,0.0,0.0,0.0,-0.010997642762959,60.0,1.869795203208924,0.0,-7.61086340617112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643798828125,0.0,0.0,9.92539498838596e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642272949219,0.0,0.0,0.0001045191820594,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643798828125,0.0,0.0,7.719751738477498e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,0.0001045191820594,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,0.0004957939963787,293.3586730957031,294.1499938964844,295.9345092773437,293.7263488769531,295.71356201171875,295.93780517578125,293.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.25923422800156e-08,0.001057525165379,-0.0320317633450031,0.0,0.0,0.0,-0.0110553707927465,60.0,1.8707538843154907,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
