time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,9.943511395249516e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638610839844,0.0,0.0,0.000104709957668,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,7.733842357993126e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36395263671875,0.0,0.0,0.000104709957668,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676452636719,0.0,0.0,0.000496698950883,293.3582458496094,294.1499938964844,295.934326171875,293.7254638671875,295.7176513671875,295.93670654296875,293.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818066608133453e-08,0.0010594568448141,-0.0326223485171794,0.0,0.0,0.0,-0.0111672794446349,60.0,1.8728333711624143,0.0,-7.653078881730836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,9.943511395249516e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638610839844,0.0,0.0,0.000104709957668,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,7.733842357993126e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36395263671875,0.0,0.0,0.000104709957668,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676452636719,0.0,0.0,0.000496698950883,293.3582458496094,294.1499938964844,295.934326171875,293.7254638671875,295.7176513671875,295.93670654296875,293.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818066608133453e-08,0.0010594568448141,-0.0326223485171794,0.0,0.0,0.0,-0.0111672794446349,60.0,1.8728333711624143,0.0,-7.653078881730836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36346435546875,0.0,0.0,0.0001048841513693,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,7.746707706246525e-05,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,0.0001048841513693,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672180175781,0.0,0.0,0.0004975252668373,293.3578186035156,294.1499938964844,295.9347839355469,293.7245483398437,295.7216796875,295.9364318847656,293.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612313635647,1.3024169298603285e-08,0.0010612183250486,-0.0331615731120109,0.0,0.0,0.0,-0.0112694483250379,60.0,1.8753437995910645,0.0,-7.678562496948872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36346435546875,0.0,0.0,0.0001048841513693,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,7.746707706246525e-05,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,0.0001048841513693,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672180175781,0.0,0.0,0.0004975252668373,293.3578186035156,294.1499938964844,295.9347839355469,293.7245483398437,295.7216796875,295.9364318847656,293.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612313635647,1.3024169298603285e-08,0.0010612183250486,-0.0331615731120109,0.0,0.0,0.0,-0.0112694483250379,60.0,1.8753437995910645,0.0,-7.678562496948872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,9.975864668376744e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,0.0001050506616593,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,7.759006257401779e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,0.0001050506616593,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668212890625,0.0,0.0,0.0004983150865882,293.3573913574219,294.1499938964844,295.93603515625,293.7235412597656,295.7256774902344,295.9365234375,293.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629181051626,1.3221178818412229e-08,0.0010629048338159,-0.033676978200674,0.0,0.0,0.0,-0.011367124505341,60.0,1.8780100345611568,0.0,-7.702961823952138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,9.975864668376744e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,0.0001050506616593,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,7.759006257401779e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,0.0001050506616593,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668212890625,0.0,0.0,0.0004983150865882,293.3573913574219,294.1499938964844,295.93603515625,293.7235412597656,295.7256774902344,295.9365234375,293.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629181051626,1.3221178818412229e-08,0.0010629048338159,-0.033676978200674,0.0,0.0,0.0,-0.011367124505341,60.0,1.8780100345611568,0.0,-7.702961823952138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,9.990251419367267e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627624511719,0.0,0.0,0.0001052021616487,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,7.77019522502087e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36285400390625,0.0,0.0,0.0001052021616487,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36639404296875,0.0,0.0,0.0004990337183699,293.35699462890625,294.1499938964844,295.9380798339844,293.7225036621094,295.7296447753906,295.9372863769531,293.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644498979672,1.3400428322540849e-08,0.0010644365102052,-0.0341458991169929,0.0,0.0,0.0,-0.0114559810608625,60.0,1.8809974193573,0.0,-7.72519470615407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,9.990251419367267e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627624511719,0.0,0.0,0.0001052021616487,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,7.77019522502087e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36285400390625,0.0,0.0,0.0001052021616487,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36639404296875,0.0,0.0,0.0004990337183699,293.35699462890625,294.1499938964844,295.9380798339844,293.7225036621094,295.7296447753906,295.9372863769531,293.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644498979672,1.3400428322540849e-08,0.0010644365102052,-0.0341458991169929,0.0,0.0,0.0,-0.0114559810608625,60.0,1.8809974193573,0.0,-7.72519470615407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,9.996219887398183e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0001052650113706,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,7.774838013574481e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,0.0001052650113706,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3662109375,0.0,0.0,0.0004993319162167,293.3568115234375,294.1499938964844,295.939453125,293.7219543457031,295.7315979003906,295.9383239746094,293.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650844778865,1.34747937252655e-08,0.0010650709737092,-0.0343404375016689,0.0,0.0,0.0,-0.011492840014398,60.0,1.8827539682388303,0.0,-7.734428209005274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,0.0001000260599539,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,0.0001053322557709,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,7.779804582241923e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,0.0001053322557709,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,0.0004996508941985,293.35662841796875,294.1499938964844,295.9410400390625,293.7214050292969,295.73358154296875,295.9391174316406,293.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657651582732,1.3554359412637496e-08,0.0010657516540959,-0.034548569470644,0.0,0.0,0.0,-0.0115322852507233,60.0,1.8844287395477293,0.0,-7.744313279545167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0001001346536213,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620910644531,0.0,0.0,0.0001054466119967,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,7.788251241436228e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621826171875,0.0,0.0,0.0001054466119967,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656311035156,0.0,0.0,0.0005001933313906,293.35626220703125,294.1499938964844,295.94500732421875,293.7202453613281,295.737548828125,295.9415588378906,293.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669234907254,1.3689666289451452e-08,0.0010669097537174,-0.0349025018513202,0.0,0.0,0.0,-0.0115993684157729,60.0,1.888131022453308,0.0,-7.761138220985232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0001001346536213,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620910644531,0.0,0.0,0.0001054466119967,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,7.788251241436228e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621826171875,0.0,0.0,0.0001054466119967,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656311035156,0.0,0.0,0.0005001933313906,293.35626220703125,294.1499938964844,295.94500732421875,293.7202453613281,295.737548828125,295.9415588378906,293.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669234907254,1.3689666289451452e-08,0.0010669097537174,-0.0349025018513202,0.0,0.0,0.0,-0.0115993684157729,60.0,1.888131022453308,0.0,-7.761138220985232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36187744140625,0.0,0.0,0.0001002125281956,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,0.000105528619315,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36187744140625,0.0,0.0,7.794307748554274e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36187744140625,0.0,0.0,0.000105528619315,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36529541015625,0.0,0.0,0.0005005823331885,293.3559265136719,294.1499938964844,295.95001220703125,293.71905517578125,295.7415466308594,295.9452819824219,293.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677522514015,1.3786688235484236e-08,0.0010677383979782,-0.0351562872529029,0.0,0.0,0.0,-0.0116474609822034,60.0,1.8921809196472168,0.0,-7.773213894779475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36187744140625,0.0,0.0,0.0001002125281956,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,0.000105528619315,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36187744140625,0.0,0.0,7.794307748554274e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36187744140625,0.0,0.0,0.000105528619315,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36529541015625,0.0,0.0,0.0005005823331885,293.3559265136719,294.1499938964844,295.95001220703125,293.71905517578125,295.7415466308594,295.9452819824219,293.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677522514015,1.3786688235484236e-08,0.0010677383979782,-0.0351562872529029,0.0,0.0,0.0,-0.0116474609822034,60.0,1.8921809196472168,0.0,-7.773213894779475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,0.0001002687858999,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,0.0001055878601619,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616027832031,0.0,0.0,7.798683509463444e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,0.0001055878601619,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,0.0005008633597753,293.3556213378906,294.1499938964844,295.9549865722656,293.7171936035156,295.7455139160156,295.9488830566406,293.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683545842766,1.3856791269972746e-08,0.0010683407308533,-0.0353396497666835,0.0,0.0,0.0,-0.011682229116559,60.0,1.895632028579712,0.0,-7.781944333373758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,0.0001002687858999,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,0.0001055878601619,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616027832031,0.0,0.0,7.798683509463444e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,0.0001055878601619,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,0.0005008633597753,293.3556213378906,294.1499938964844,295.9549865722656,293.7171936035156,295.7455139160156,295.9488830566406,293.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683545842766,1.3856791269972746e-08,0.0010683407308533,-0.0353396497666835,0.0,0.0,0.0,-0.011682229116559,60.0,1.895632028579712,0.0,-7.781944333373758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,0.0001003026263788,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,0.0001056234905263,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,7.801315223332494e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,0.0001056234905263,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645935058594,0.0,0.0,0.0005010323948226,293.3553161621094,294.1499938964844,295.958984375,293.71405029296875,295.74951171875,295.95263671875,293.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687147732824,1.3898945105950132e-08,0.0010687008034437,-0.0354499071836471,0.0,0.0,0.0,-0.0117031242698431,60.0,1.8986351490020752,0.0,-7.787196665276498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,0.0001003026263788,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,0.0001056234905263,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,7.801315223332494e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,0.0001056234905263,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645935058594,0.0,0.0,0.0005010323948226,293.3553161621094,294.1499938964844,295.958984375,293.71405029296875,295.74951171875,295.95263671875,293.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687147732824,1.3898945105950132e-08,0.0010687008034437,-0.0354499071836471,0.0,0.0,0.0,-0.0117031242698431,60.0,1.8986351490020752,0.0,-7.787196665276498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,0.0001003124343696,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,0.0001056338296621,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,7.802078471286222e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,0.0001056338296621,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,0.0005010814056731,293.35516357421875,294.1499938964844,295.960693359375,293.71209716796875,295.75152587890625,295.9544982910156,293.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688174515962,1.3911169105540466e-08,0.0010688034817576,-0.0354818850755691,0.0,0.0,0.0,-0.0117091750726103,60.0,1.8999751806259155,0.0,-7.788720068901966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,0.000100307916,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,0.0001056290639098,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,7.801727042533457e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,0.0001056290639098,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642883300781,0.0,0.0,0.0005010588211007,293.3550109863281,294.1499938964844,295.9621887207031,293.7098693847656,295.7535095214844,295.9562072753906,293.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687680914998,1.3905536278002728e-08,0.0010687541216611,-0.0354671515524387,0.0,0.0,0.0,-0.0117063764482736,60.0,1.900797367095948,0.0,-7.788018052679035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0001056050386978,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,7.799952436471358e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0001056050386978,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36395263671875,0.0,0.0,0.0005009448505006,293.354736328125,294.1499938964844,295.9647827148437,293.7047424316406,295.7574462890625,295.9593811035156,293.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685274610295,1.3877107463144966e-08,0.0010685136076062,-0.0353927910327911,0.0,0.0,0.0,-0.011692295782268,60.0,1.9019347429275515,0.0,-7.784475286598538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0001056050386978,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,7.799952436471358e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0001056050386978,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36395263671875,0.0,0.0,0.0005009448505006,293.354736328125,294.1499938964844,295.9647827148437,293.7047424316406,295.7574462890625,295.9593811035156,293.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685274610295,1.3877107463144966e-08,0.0010685136076062,-0.0353927910327911,0.0,0.0,0.0,-0.011692295782268,60.0,1.9019347429275515,0.0,-7.784475286598538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.000100237528386,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0001055549437296,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,7.796252612024546e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.0001055549437296,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0,0.0005007071886211,293.3544921875,294.1499938964844,295.96697998046875,293.6988830566406,295.7613830566406,295.9621887207031,293.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680198902264,1.3817833099949441e-08,0.0010680060368031,-0.0352377519011497,0.0,0.0,0.0,-0.011662907898426,60.0,1.9021662473678589,0.0,-7.777092037031252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.000100237528386,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0001055549437296,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,7.796252612024546e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.0001055549437296,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0,0.0005007071886211,293.3544921875,294.1499938964844,295.96697998046875,293.6988830566406,295.7613830566406,295.9621887207031,293.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680198902264,1.3817833099949441e-08,0.0010680060368031,-0.0352377519011497,0.0,0.0,0.0,-0.011662907898426,60.0,1.9021662473678589,0.0,-7.777092037031252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,0.0001001599957817,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,0.0001054733002092,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,7.790221570758149e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602294921875,0.0,0.0,0.0001054733002092,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633728027344,0.0,0.0,0.0005003199330531,293.3542785644531,294.1499938964844,295.96893310546875,293.6924743652344,295.7652282714844,295.964599609375,293.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671927593648,1.3721223268703396e-08,0.0010671791387721,-0.0349850505590438,0.0,0.0,0.0,-0.0116150099784135,60.0,1.9014827013015747,0.0,-7.765064680143041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,0.0001001599957817,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,0.0001054733002092,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,7.790221570758149e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602294921875,0.0,0.0,0.0001054733002092,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633728027344,0.0,0.0,0.0005003199330531,293.3542785644531,294.1499938964844,295.96893310546875,293.6924743652344,295.7652282714844,295.964599609375,293.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671927593648,1.3721223268703396e-08,0.0010671791387721,-0.0349850505590438,0.0,0.0,0.0,-0.0116150099784135,60.0,1.9014827013015747,0.0,-7.765064680143041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600158691406,0.0,0.0,0.0001000686534098,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,0.0001053771120496,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600158691406,0.0,0.0,7.78311732574366e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600158691406,0.0,0.0,0.0001053771120496,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,0.0004998636431992,293.35406494140625,294.1499938964844,295.9708557128906,293.6856384277344,295.7690734863281,295.9669494628906,293.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662217391654,1.3607418303251961e-08,0.0010662081185728,-0.0346873588860034,0.0,0.0,0.0,-0.0115586025640368,60.0,1.9005427360534668,0.0,-7.750908537218494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600158691406,0.0,0.0,0.0001000686534098,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,0.0001053771120496,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600158691406,0.0,0.0,7.78311732574366e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600158691406,0.0,0.0,0.0001053771120496,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,0.0004998636431992,293.35406494140625,294.1499938964844,295.9708557128906,293.6856384277344,295.7690734863281,295.9669494628906,293.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662217391654,1.3607418303251961e-08,0.0010662081185728,-0.0346873588860034,0.0,0.0,0.0,-0.0115586025640368,60.0,1.9005427360534668,0.0,-7.750908537218494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598937988281,0.0,0.0,0.0001000157135422,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598022460937,0.0,0.0,0.0001053213636623,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,7.778999861329794e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598937988281,0.0,0.0,0.0001053213636623,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,0.0004995992057956,293.3539428710937,294.1499938964844,295.97186279296875,293.68212890625,295.77099609375,295.96807861328125,293.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656547965481,1.3541451515663994e-08,0.0010656412923708,-0.0345148034393787,0.0,0.0,0.0,-0.0115258870646357,60.0,1.8998963832855225,0.0,-7.742709584590558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598022460937,0.0,0.0,9.995719301514328e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35968017578125,0.0,0.0,0.0001052597363013,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598022460937,0.0,0.0,7.774448022246361e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,0.0001052597363013,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36285400390625,0.0,0.0,0.0004993068869225,293.3538513183594,294.1499938964844,295.97296142578125,293.6785583496094,295.7728881835937,295.9691772460937,293.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650312760844,1.3468535620120292e-08,0.0010650177719071,-0.0343240648508071,0.0,0.0,0.0,-0.0114897387102246,60.0,1.899180054664612,0.0,-7.733650875252351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,9.983171912608668e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.000105127612187,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,7.764689507894218e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,0.000105127612187,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,0.0004986801068298,293.3536682128906,294.1499938964844,295.97540283203125,293.6714172363281,295.7766418457031,295.97149658203125,293.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636964580044,1.3312203783755194e-08,0.0010636831866577,-0.033915102481842,0.0,0.0,0.0,-0.0114122489467263,60.0,1.897682309150696,0.0,-7.71424808476695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,9.983171912608668e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.000105127612187,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,7.764689507894218e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,0.000105127612187,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,0.0004986801068298,293.3536682128906,294.1499938964844,295.97540283203125,293.6714172363281,295.7766418457031,295.97149658203125,293.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636964580044,1.3312203783755194e-08,0.0010636831866577,-0.033915102481842,0.0,0.0,0.0,-0.0114122489467263,60.0,1.897682309150696,0.0,-7.71424808476695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,9.96745002339594e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3593139648437,0.0,0.0,0.0001049620477715,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,7.75246080593206e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594055175781,0.0,0.0,0.0001049620477715,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,0.0004978947690688,293.3535461425781,294.1499938964844,295.9783935546875,293.66436767578125,295.7804260253906,295.9749755859375,293.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620199609547,1.3116305375149297e-08,0.0010620069224387,-0.0334026180207729,0.0,0.0,0.0,-0.0113151278346776,60.0,1.8966379165649407,0.0,-7.689968839486029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,9.96745002339594e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3593139648437,0.0,0.0,0.0001049620477715,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,7.75246080593206e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594055175781,0.0,0.0,0.0001049620477715,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,0.0004978947690688,293.3535461425781,294.1499938964844,295.9783935546875,293.66436767578125,295.7804260253906,295.9749755859375,293.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620199609547,1.3116305375149297e-08,0.0010620069224387,-0.0334026180207729,0.0,0.0,0.0,-0.0113151278346776,60.0,1.8966379165649407,0.0,-7.689968839486029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592529296875,0.0,0.0,9.952976688509808e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591613769531,0.0,0.0,0.0001048096382874,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592529296875,0.0,0.0,7.741204171907157e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592529296875,0.0,0.0,0.0001048096382874,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621826171875,0.0,0.0,0.0004971717717126,293.3534240722656,294.1499938964844,295.98211669921875,293.6575927734375,295.7842102050781,295.97802734375,293.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604815324768,1.2935979398776e-08,0.0010604686103761,-0.0329308435320854,0.0,0.0,0.0,-0.0112257516011595,60.0,1.8952974081039429,0.0,-7.66765282378401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592529296875,0.0,0.0,9.952976688509808e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591613769531,0.0,0.0,0.0001048096382874,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592529296875,0.0,0.0,7.741204171907157e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592529296875,0.0,0.0,0.0001048096382874,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621826171875,0.0,0.0,0.0004971717717126,293.3534240722656,294.1499938964844,295.98211669921875,293.6575927734375,295.7842102050781,295.97802734375,293.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604815324768,1.2935979398776e-08,0.0010604686103761,-0.0329308435320854,0.0,0.0,0.0,-0.0112257516011595,60.0,1.8952974081039429,0.0,-7.66765282378401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591003417969,0.0,0.0,9.93693683994934e-05,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589782714844,0.0,0.0,0.0001046407342073,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591003417969,0.0,0.0,7.728728814981878e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35906982421875,0.0,0.0,0.0001046407342073,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,0.0004963706014677,293.353271484375,294.1499938964844,295.9867858886719,293.6512145996094,295.7879638671875,295.9813232421875,293.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587702272459,1.2736127708024014e-08,0.0010587574215605,-0.0324079655110836,0.0,0.0,0.0,-0.0111266653984785,60.0,1.894081354141236,0.0,-7.642958621545405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591003417969,0.0,0.0,9.93693683994934e-05,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589782714844,0.0,0.0,0.0001046407342073,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591003417969,0.0,0.0,7.728728814981878e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35906982421875,0.0,0.0,0.0001046407342073,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,0.0004963706014677,293.353271484375,294.1499938964844,295.9867858886719,293.6512145996094,295.7879638671875,295.9813232421875,293.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587702272459,1.2736127708024014e-08,0.0010587574215605,-0.0324079655110836,0.0,0.0,0.0,-0.0111266653984785,60.0,1.894081354141236,0.0,-7.642958621545405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590087890625,0.0,0.0,9.928263898473232e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,0.0001045494063873,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590087890625,0.0,0.0,7.721983274677768e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590087890625,0.0,0.0,0.0001045494063873,297.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36187744140625,0.0,0.0,0.0004959373618476,293.3532409667969,294.1499938964844,295.9895324707031,293.64825439453125,295.7898864746094,295.98358154296875,293.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578451910987,1.26280674805912e-08,0.0010578326182439,-0.0321252346038818,0.0,0.0,0.0,-0.0110730910673737,60.0,1.8940290212631223,0.0,-7.629623155480658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35894775390625,0.0,0.0,9.919658623402938e-05,297.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,0.0001044587770593,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35894775390625,0.0,0.0,7.715290121268481e-05,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,0.0001044587770593,297.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,0.0004955074982717,293.3531799316406,294.1499938964844,295.9925842285156,293.6454772949219,295.79180908203125,295.9859313964844,293.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.8939908742904663,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,9.90224798442796e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,0.0001042754374793,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,7.701748108956963e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,0.0001042754374793,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36163330078125,0.0,0.0,0.0004946377594023,293.35308837890625,294.1499938964844,295.99969482421875,293.6404724121094,295.7956848144531,295.9911499023437,293.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550728766247,1.2303909890931664e-08,0.0010550605366006,-0.0312770530581474,0.0,0.0,0.0,-0.0109123913571238,60.0,1.8943819999694824,0.0,-7.589689232645469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
