time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,9.90224798442796e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,0.0001042754374793,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,7.701748108956963e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,0.0001042754374793,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36163330078125,0.0,0.0,0.0004946377594023,293.35308837890625,294.1499938964844,295.99969482421875,293.6404724121094,295.7956848144531,295.9911499023437,293.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550728766247,1.2303909890931664e-08,0.0010550605366006,-0.0312770530581474,0.0,0.0,0.0,-0.0109123913571238,60.0,1.8943819999694824,0.0,-7.589689232645469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,9.884639439405872e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,0.0001040900169755,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,7.688053301535547e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.358642578125,0.0,0.0,0.0001040900169755,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614501953125,0.0,0.0,0.0004937582416459,293.3529968261719,294.1499938964844,296.0083312988281,293.6363830566406,295.7996520996094,295.9974975585937,293.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084521827659957e-08,0.00105318473652,-0.0307029671967029,0.0,0.0,0.0,-0.0108036315068602,60.0,1.895767092704773,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,9.884639439405872e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,0.0001040900169755,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,7.688053301535547e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.358642578125,0.0,0.0,0.0001040900169755,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614501953125,0.0,0.0,0.0004937582416459,293.3529968261719,294.1499938964844,296.0083312988281,293.6363830566406,295.7996520996094,295.9974975585937,293.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084521827659957e-08,0.00105318473652,-0.0307029671967029,0.0,0.0,0.0,-0.0108036315068602,60.0,1.895767092704773,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585510253906,0.0,0.0,9.867157496046276e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,0.0001039059206959,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585510253906,0.0,0.0,7.674455991946161e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585205078125,0.0,0.0,0.0001039059206959,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,0.0004928849521093,293.3529357910156,294.1499938964844,296.0186767578125,293.6333923339844,295.8037414550781,296.0050964355469,293.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866705840191116e-08,0.0010513222077861,-0.0301329679787158,0.0,0.0,0.0,-0.0106956511735916,60.0,1.8982455730438232,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585510253906,0.0,0.0,9.867157496046276e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,0.0001039059206959,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585510253906,0.0,0.0,7.674455991946161e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585205078125,0.0,0.0,0.0001039059206959,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,0.0004928849521093,293.3529357910156,294.1499938964844,296.0186767578125,293.6333923339844,295.8037414550781,296.0050964355469,293.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866705840191116e-08,0.0010513222077861,-0.0301329679787158,0.0,0.0,0.0,-0.0106956511735916,60.0,1.8982455730438232,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,9.850053902482614e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,0.0001037258116411,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,7.661152631044388e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,0.0001037258116411,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,0.0004920305800624,293.3528747558594,294.1499938964844,296.0308837890625,293.63165283203125,295.8079528808594,296.0140991210937,293.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653598086525108e-08,0.0010494999587535,-0.0295752603560686,0.0,0.0,0.0,-0.0105900047346949,60.0,1.902028560638428,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,9.850053902482614e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,0.0001037258116411,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,7.661152631044388e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,0.0001037258116411,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,0.0004920305800624,293.3528747558594,294.1499938964844,296.0308837890625,293.63165283203125,295.8079528808594,296.0140991210937,293.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653598086525108e-08,0.0010494999587535,-0.0295752603560686,0.0,0.0,0.0,-0.0105900047346949,60.0,1.902028560638428,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,9.841812425293028e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583068847656,0.0,0.0,0.0001036390240187,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,7.654743239982054e-05,297.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583679199219,0.0,0.0,0.0001036390240187,297.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.361083984375,0.0,0.0,0.0004916189354844,293.3528747558594,294.1499938964844,296.03778076171875,293.6313171386719,295.8101501464844,296.0194091796875,293.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550916667601996e-08,0.001048622187227,-0.0293065309524536,0.0,0.0,0.0,-0.0105391014367342,60.0,1.9046705961227417,0.0,-7.497329335137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,9.83366699074395e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,0.0001035532477544,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,7.648407336091623e-05,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,0.0001035532477544,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,0.0004912120057269,293.35284423828125,294.1499938964844,296.0451965332031,293.63134765625,295.8123779296875,296.0249938964844,293.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449426295939702e-08,0.001047754776664,-0.0290409140288829,0.0,0.0,0.0,-0.0104887904599308,60.0,1.907568454742432,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,9.817849786486477e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.358154296875,0.0,0.0,0.0001033866865327,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582763671875,0.0,0.0,7.636105146957561e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,0.0001033866865327,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,0.0004904219531454,293.35284423828125,294.1499938964844,296.0617980957031,293.6325988769531,295.8169860839844,296.0370483398437,293.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235460364138e-08,0.0010460688499733,-0.0285251270979642,0.0,0.0,0.0,-0.0103910900652408,60.0,1.914167642593384,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,9.817849786486477e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.358154296875,0.0,0.0,0.0001033866865327,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582763671875,0.0,0.0,7.636105146957561e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,0.0001033866865327,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,0.0004904219531454,293.35284423828125,294.1499938964844,296.0617980957031,293.6325988769531,295.8169860839844,296.0370483398437,293.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235460364138e-08,0.0010460688499733,-0.0285251270979642,0.0,0.0,0.0,-0.0103910900652408,60.0,1.914167642593384,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,9.803439752431586e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,0.0001032349391607,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,7.624897261848673e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,0.0001032349391607,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,0.0004897020990028,293.35284423828125,294.1499938964844,296.08087158203125,293.6355895996094,295.82183837890625,296.051513671875,293.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072810224277418e-08,0.0010445337975397,-0.0280551929026842,0.0,0.0,0.0,-0.0103020835667848,60.0,1.923020958900452,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,9.803439752431586e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,0.0001032349391607,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,7.624897261848673e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,0.0001032349391607,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,0.0004897020990028,293.35284423828125,294.1499938964844,296.08087158203125,293.6355895996094,295.82183837890625,296.051513671875,293.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072810224277418e-08,0.0010445337975397,-0.0280551929026842,0.0,0.0,0.0,-0.0103020835667848,60.0,1.923020958900452,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,9.79014002950862e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,0.0001030948842526,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,7.614553032908589e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,0.0001030948842526,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0004890377749688,293.35284423828125,294.1499938964844,296.10260009765625,293.6405029296875,295.8269958496094,296.06805419921875,293.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9338574409484863,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,9.79014002950862e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,0.0001030948842526,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,7.614553032908589e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,0.0001030948842526,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0004890377749688,293.35284423828125,294.1499938964844,296.10260009765625,293.6405029296875,295.8269958496094,296.06805419921875,293.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9338574409484863,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,9.778450476005672e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.0001029717968776,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,7.605461723869666e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,0.0001029717968776,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0004884538357146,293.3528747558594,294.1499938964844,296.127197265625,293.6474914550781,295.8325500488281,296.0871887207031,293.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761463720143638e-08,0.0010418714955449,-0.027240240946412,0.0,0.0,0.0,-0.0101477354764938,60.0,1.9470977783203125,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,9.778450476005672e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.0001029717968776,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,7.605461723869666e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,0.0001029717968776,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0004884538357146,293.3528747558594,294.1499938964844,296.127197265625,293.6474914550781,295.8325500488281,296.0871887207031,293.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761463720143638e-08,0.0010418714955449,-0.027240240946412,0.0,0.0,0.0,-0.0101477354764938,60.0,1.9470977783203125,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,9.773309284355491e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.000102917656477,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,7.601462857564911e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,0.000102917656477,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.360595703125,0.0,0.0,0.0004881970235146,293.3528747558594,294.1499938964844,296.140625,293.6517944335937,295.83551025390625,296.0978698730469,293.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697405627979606e-08,0.0010413241107016,-0.027072561904788,0.0,0.0,0.0,-0.0101159811019897,60.0,1.954781413078308,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,9.768411837285385e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3579406738281,0.0,0.0,0.0001028660772135,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,7.597653893753886e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,0.0001028660772135,297.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,0.0004879524058196,293.3529052734375,294.1499938964844,296.15484619140625,293.6566772460937,295.8385314941406,296.1089782714844,293.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636385994189368e-08,0.0010408026864752,-0.026912834495306,0.0,0.0,0.0,-0.0100857326760888,60.0,1.9628502130508425,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,9.759828390087932e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,0.000102775695268,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,7.590978202642873e-05,297.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,0.000102775695268,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.0004875236481893,293.3529663085937,294.1499938964844,296.18572998046875,293.66827392578125,295.8448181152344,296.1326904296875,293.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327087566256,60.0,1.9802883863449097,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,9.759828390087932e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,0.000102775695268,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,7.590978202642873e-05,297.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,0.000102775695268,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.0004875236481893,293.3529663085937,294.1499938964844,296.18572998046875,293.66827392578125,295.8448181152344,296.1326904296875,293.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327087566256,60.0,1.9802883863449097,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,9.753566700965166e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,0.0001027097532642,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,7.586107676615939e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.0001027097532642,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,0.0004872108693234,293.35302734375,294.1499938964844,296.2200622558594,293.68243408203125,295.8514709472656,296.1592102050781,293.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451425502822076e-08,0.0010392203694209,-0.02642866037786,0.0,0.0,0.0,-0.0099940365180373,60.0,2.0007169246673584,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,9.753566700965166e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,0.0001027097532642,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,7.586107676615939e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.0001027097532642,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,0.0004872108693234,293.35302734375,294.1499938964844,296.2200622558594,293.68243408203125,295.8514709472656,296.1592102050781,293.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451425502822076e-08,0.0010392203694209,-0.02642866037786,0.0,0.0,0.0,-0.0099940365180373,60.0,2.0007169246673584,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,9.7493473731447e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.000102665326267,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,7.58282549213618e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.000102665326267,297.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0004870000993832,293.35308837890625,294.1499938964844,296.2580261230469,293.69927978515625,295.85870361328125,296.189208984375,293.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.024366855621338,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,9.7493473731447e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.000102665326267,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,7.58282549213618e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.000102665326267,297.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0004870000993832,293.35308837890625,294.1499938964844,296.2580261230469,293.69927978515625,295.85870361328125,296.189208984375,293.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.024366855621338,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,9.74748909357004e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.000102645753941,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,7.581380486954004e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.000102645753941,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603515625,0.0,0.0,0.0004869072872679,293.3531799316406,294.1499938964844,296.2998046875,293.7189636230469,295.8665771484375,296.2228088378906,293.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375704739828961e-08,0.0010385725181549,-0.0262304414063692,0.0,0.0,0.0,-0.0099564958363771,60.0,2.051166534423828,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,9.74748909357004e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.000102645753941,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,7.581380486954004e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.000102645753941,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603515625,0.0,0.0,0.0004869072872679,293.3531799316406,294.1499938964844,296.2998046875,293.7189636230469,295.8665771484375,296.2228088378906,293.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375704739828961e-08,0.0010385725181549,-0.0262304414063692,0.0,0.0,0.0,-0.0099564958363771,60.0,2.051166534423828,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,9.747470176080242e-05,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,0.0001026455574901,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,7.581365935038775e-05,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.0001026455574901,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603515625,0.0,0.0,0.0004869063268415,293.3532409667969,294.1499938964844,296.3221740722656,293.7299499511719,295.8707580566406,296.24102783203125,293.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375468484369321e-08,0.0010385704226791,-0.0262298211455345,0.0,0.0,0.0,-0.0099563784897327,60.0,2.0657973289489746,0.0,-7.354280739946263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,9.748144657351077e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,0.0001026526588248,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,7.581890531582758e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.0001026526588248,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603515625,0.0,0.0,0.0004869400290772,293.3533020019531,294.1499938964844,296.3455810546875,293.74169921875,295.8750915527344,296.2602233886719,293.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383871540398104e-08,0.0010386422509327,-0.0262518189847469,0.0,0.0,0.0,-0.0099605442956089,60.0,2.081276655197144,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,9.751669131219388e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3579406738281,0.0,0.0,0.0001026897734845,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,7.584631384816021e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,0.0001026897734845,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603210449219,0.0,0.0,0.0004871160781476,293.3533935546875,294.1499938964844,296.3955993652344,293.7676086425781,295.8843688964844,296.3016357421875,293.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390281677246,1.042778130511124e-08,0.0010390176903456,-0.0263667665421962,0.0,0.0,0.0,-0.009982313029468,60.0,2.114901304244995,0.0,-7.360618070606506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,9.751669131219388e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3579406738281,0.0,0.0,0.0001026897734845,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,7.584631384816021e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,0.0001026897734845,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603210449219,0.0,0.0,0.0004871160781476,293.3533935546875,294.1499938964844,296.3955993652344,293.7676086425781,295.8843688964844,296.3016357421875,293.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390281677246,1.042778130511124e-08,0.0010390176903456,-0.0263667665421962,0.0,0.0,0.0,-0.009982313029468,60.0,2.114901304244995,0.0,-7.360618070606506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.050000000745058,9.758111991686746e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.050000000745058,0.0001027576217893,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.050000000745058,7.58964306442067e-05,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.050000000745058,0.0001027576217893,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603515625,0.0,0.050000000745058,0.0004874379083048,293.3535461425781,284.95001220703125,296.45001220703125,293.7968444824219,295.8944702148437,296.3472595214844,293.4178771972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508056647040576e-08,0.0010397037258371,-0.0265769064426422,0.0,0.0,0.0,-0.0100221056491136,60.0,2.152156352996826,0.0,-7.370347532287269e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.050000000745058,9.758111991686746e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.050000000745058,0.0001027576217893,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.050000000745058,7.58964306442067e-05,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.050000000745058,0.0001027576217893,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603515625,0.0,0.050000000745058,0.0004874379083048,293.3535461425781,284.95001220703125,296.45001220703125,293.7968444824219,295.8944702148437,296.3472595214844,293.4178771972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508056647040576e-08,0.0010397037258371,-0.0265769064426422,0.0,0.0,0.0,-0.0100221056491136,60.0,2.152156352996826,0.0,-7.370347532287269e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3949890136719,0.6364846229553223,0.050000000745058,0.0407821238040924,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3949890136719,0.6364846229553223,0.050000000745058,0.0429455414414405,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3949890136719,0.6364846229553223,0.050000000745058,0.0317194312810897,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3949890136719,0.6364846229553223,0.050000000745058,0.0429455414414405,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3954772949219,0.6364846229553223,0.050000000745058,0.2037151604890823,293.4020690917969,284.95001220703125,296.47833251953125,293.81231689453125,296.936279296875,297.0830993652344,293.4837951660156,1.0,0.1096988320350647,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340242147445678,0.0186029877513647,0.4154212176799774,-0.0871482193470001,0.0,0.0,0.0,10.228094100952148,60.0,449.08203125,0.0,12.260250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.65509033203125,0.6340229511260986,0.050000000745058,0.0452267490327358,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.65509033203125,0.6340229511260986,0.050000000745058,0.0476259440183639,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.65509033203125,0.6340229511260986,0.050000000745058,0.0351763591170311,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.65509033203125,0.6340229511260986,0.050000000745058,0.0476259440183639,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6551208496094,0.6340229511260986,0.050000000745058,0.2259169816970825,293.6883544921875,284.95001220703125,296.50665283203125,293.8277587890625,297.0696716308594,297.2458190917969,293.7953796386719,1.0,0.1210746243596077,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4818989634513855,0.087089866399765,0.3948090970516205,-0.0282796751707792,1.0,1.0,0.0,12.53688907623291,60.0,2321.161865234375,0.0,16.673198699951172,1.0,292.302001953125,293.9293518066406,293.43426513671875,294.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,1545.9876708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7772084474563599,0.7772199511528015,1.035025647411203e-07,4.126845359802246,4.126834869384766,1.080874881154159e-05,0.0,0.0,-0.0,5820.64208984375,0.0,16.623136520385742,1861.66357421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5726689100265503,0.050000000745058,0.0456710681319236,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5726689100265503,0.050000000745058,0.0480938367545604,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5726689100265503,0.050000000745058,0.0355219431221485,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5726689100265503,0.050000000745058,0.0480938367545604,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5726689100265503,0.050000000745058,0.2281364500522613,290.8049011230469,284.95001220703125,296.5633239746094,293.8586120605469,296.9515686035156,297.2166442871094,289.4469909667969,1.0,0.1405507773160934,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866357147693634,0.198560282588005,0.2880754172801971,0.0819181054830551,1.0,1.0,0.0,20.07495880126953,60.0,11531.013671875,0.0,23.16903114318848,1.0,285.9241943359375,288.6473388671875,297.8620910644531,299.38232421875,293.1499938964844,293.1499938964844,283.1499938964844,6463.39013671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1797121167182922,1.0,0.0,0.0,1.693379044532776,1.6933839321136477,1.915150136255761e-07,4.26584529876709,4.265835285186768,9.786604096007068e-06,0.0,0.0,-0.0,7193.56982421875,0.0,148.64761352539062,1895.4263916015625,0.0,0.0,0.4313853085041046,1.0,0.0,3.0,1.0,0.0
17647440,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5726689100265503,0.050000000745058,0.0456710681319236,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5726689100265503,0.050000000745058,0.0480938367545604,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5726689100265503,0.050000000745058,0.0355219431221485,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5726689100265503,0.050000000745058,0.0480938367545604,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5726689100265503,0.050000000745058,0.2281364500522613,290.8049011230469,284.95001220703125,296.5633239746094,293.8586120605469,296.9515686035156,297.2166442871094,289.4469909667969,1.0,0.1405507773160934,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866357147693634,0.198560282588005,0.2880754172801971,0.0819181054830551,1.0,1.0,0.0,20.07495880126953,60.0,11531.013671875,0.0,23.16903114318848,1.0,285.9241943359375,288.6473388671875,297.8620910644531,299.38232421875,293.1499938964844,293.1499938964844,283.1499938964844,6463.39013671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1797121167182922,1.0,0.0,0.0,1.693379044532776,1.6933839321136477,1.915150136255761e-07,4.26584529876709,4.265835285186768,9.786604096007068e-06,0.0,0.0,-0.0,7193.56982421875,0.0,148.64761352539062,1895.4263916015625,0.0,0.0,0.4313853085041046,1.0,0.0,3.0,1.0,0.0
17647500,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4756774902344,0.5506327748298645,0.050000000745058,0.0458080545067787,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4756774902344,0.5506327748298645,0.050000000745058,0.0482380874454975,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4756774902344,0.5506327748298645,0.050000000745058,0.0356284864246845,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4756774902344,0.5506327748298645,0.050000000745058,0.0482380874454975,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4756774902344,0.5506327748298645,0.050000000745058,0.2288207113742828,288.22979736328125,284.95001220703125,296.5916748046875,293.8739929199219,296.9322814941406,297.1841735839844,287.0845947265625,1.0,0.1489460170269012,1.0,1.0,0.9508512020111084,1.0,-0.4880953729152679,0.2046154737472534,0.2834798991680145,0.0876773297786712,1.0,1.0,0.0,23.737091064453125,60.0,13100.193359375,0.0,26.316511154174805,1.0,284.2117614746094,286.20849609375,298.7989196777344,300.6097106933594,293.1499938964844,293.1499938964844,283.1499938964844,10212.0107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376870095729828,1.0,0.0,0.0,2.1285293102264404,2.128536939620972,3.023146177838498e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,6513.9873046875,0.0,295.1923217773437,1895.4368896484373,0.0,348.0006408691406,0.53631991147995,1.0,0.0,3.0,1.0,0.0
17647560,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47198486328125,0.5336357951164246,0.050000000745058,0.0459389016032218,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47198486328125,0.5336357951164246,0.050000000745058,0.0483758747577667,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.47198486328125,0.5336357951164246,0.050000000745058,0.0357302576303482,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47198486328125,0.5336357951164246,0.050000000745058,0.0483758747577667,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47198486328125,0.5336357951164246,0.050000000745058,0.2294743210077285,286.2981872558594,284.95001220703125,296.6199951171875,293.88934326171875,296.9181823730469,297.1417236328125,285.614013671875,1.0,0.1565028131008148,0.999973714351654,0.999973714351654,0.9606809616088868,1.0,-0.4894896745681762,0.205167144536972,0.2843225002288818,0.0879589542746543,1.0,1.0,0.0,27.23697280883789,60.0,12627.392578125,0.0,29.343238830566406,1.0,283.48297119140625,284.8834228515625,298.3304138183594,300.14666748046875,293.1499938964844,293.1499938964844,283.1499938964844,14056.916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626173615455627,1.0,0.0,0.0,2.497290134429932,2.497300863265991,4.161323658991023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.26708984375,0.0,476.7307739257813,1895.4371337890625,0.0,741.2315673828125,0.6249867677688599,1.0,0.0,3.0,1.0,0.0
