time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5137147903442383,0.050000000745058,0.0461383834481239,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5137147903442383,0.050000000745058,0.0485859401524066,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5137147903442383,0.050000000745058,0.0358854085206985,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5137147903442383,0.050000000745058,0.0485859401524066,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5137147903442383,0.050000000745058,0.2304707765579223,284.9088134765625,284.95001220703125,296.66680908203125,293.9147033691406,296.892822265625,297.0639343261719,284.75250244140625,1.0,0.1672999411821365,0.9999302625656128,0.9999302625656128,0.9769214987754822,1.0,-0.4916153252124786,0.2057574093341827,0.2858579158782959,0.0881249755620956,0.6502512693405151,0.6502512693405151,0.0,32.57255554199219,60.0,11617.6123046875,0.0,33.990135192871094,1.0,283.18621826171875,284.2408142089844,297.218505859375,298.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,35695.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872276425361633,1.0,0.0,0.0,2.638514518737793,2.6385302543640137,4.645285116566811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.416015625,0.0,670.4664306640625,1895.4371337890625,0.0,860.1610717773438,0.6739795804023743,1.0,0.0,3.0,1.0,0.0
17647680,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.5104878544807434,0.050000000745058,0.0461774282157421,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.5104878544807434,0.050000000745058,0.0486270561814308,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.5104878544807434,0.050000000745058,0.0359157770872116,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.5104878544807434,0.050000000745058,0.0486270561814308,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.5104878544807434,0.050000000745058,0.2306658178567886,284.8080444335937,284.95001220703125,296.6766662597656,293.9200134277344,296.88775634765625,297.04791259765625,284.719970703125,1.0,0.1693248003721237,0.9999211430549622,0.9999211430549622,0.9803404808044434,1.0,-0.4920313954353332,0.2058734744787216,0.2861579060554504,0.0881557241082191,0.571729838848114,0.571729838848114,0.0,33.61689376831055,60.0,11237.6591796875,0.0,34.90427780151367,1.0,283.1735534667969,284.2818298339844,297.0438842773437,298.3241271972656,293.1499938964844,293.1499938964844,283.1499938964844,47747.1875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576427161693573,1.0,0.0,0.0,2.353378295898437,2.353394031524658,3.695531063385715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.1806640625,0.0,569.0896606445312,1895.4371337890625,0.0,805.8767700195312,0.6315628886222839,1.0,0.0,3.0,1.0,0.0
17647740,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4961827397346496,0.050000000745058,0.0463812164962291,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4961827397346496,0.050000000745058,0.048841655254364,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4961827397346496,0.050000000745058,0.0360742807388305,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4961827397346496,0.050000000745058,0.048841655254364,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4961827397346496,0.050000000745058,0.2316837906837463,284.954345703125,284.95001220703125,296.7333374023437,293.9506225585937,296.8644104003906,296.9659729003906,285.0301513671875,1.0,0.1794894486665725,0.9998685717582704,0.9998685717582704,1.0,1.0,-0.4942029416561126,0.2064794600009918,0.2877235114574432,0.0882995873689651,0.5752335786819458,0.5752335786819458,0.0,39.06741714477539,60.0,11198.365234375,0.0,39.69977951049805,1.0,283.1541748046875,284.7919311523437,296.4864807128906,297.4163513183594,293.1499938964844,293.1499938964844,283.1499938964844,41698.6953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693270921707153,1.0,0.0,0.0,1.662492752075195,1.6625038385391235,1.844220918201245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.05859375,0.0,261.5271911621094,1895.4371337890625,0.0,421.233642578125,0.508998692035675,1.0,0.0,3.0,1.0,0.0
17647800,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4961827397346496,0.050000000745058,0.0463812164962291,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4961827397346496,0.050000000745058,0.048841655254364,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4961827397346496,0.050000000745058,0.0360742807388305,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4961827397346496,0.050000000745058,0.048841655254364,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4961827397346496,0.050000000745058,0.2316837906837463,284.954345703125,284.95001220703125,296.7333374023437,293.9506225585937,296.8644104003906,296.9659729003906,285.0301513671875,1.0,0.1794894486665725,0.9998685717582704,0.9998685717582704,1.0,1.0,-0.4942029416561126,0.2064794600009918,0.2877235114574432,0.0882995873689651,0.5752335786819458,0.5752335786819458,0.0,39.06741714477539,60.0,11198.365234375,0.0,39.69977951049805,1.0,283.1541748046875,284.7919311523437,296.4864807128906,297.4163513183594,293.1499938964844,293.1499938964844,283.1499938964844,41698.6953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693270921707153,1.0,0.0,0.0,1.662492752075195,1.6625038385391235,1.844220918201245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.05859375,0.0,261.5271911621094,1895.4371337890625,0.0,421.233642578125,0.508998692035675,1.0,0.0,3.0,1.0,0.0
17647860,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.4864211976528168,0.050000000745058,0.0465500429272651,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.4864211976528168,0.050000000745058,0.0490194372832775,296.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.4864211976528168,0.050000000745058,0.0362055897712707,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.4864211976528168,0.050000000745058,0.0490194372832775,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.4864211976528168,0.050000000745058,0.2325271070003509,284.9424743652344,284.95001220703125,296.7900085449219,293.9811096191406,296.8508605957031,296.9015197753906,284.9120178222656,1.0,0.1874585300683975,0.9999211430549622,0.9999211430549622,0.9962918758392334,1.0,-0.4960019588470459,0.2072862237691879,0.2887157499790191,0.0886899754405021,0.596045970916748,0.596045970916748,0.0,43.58256149291992,48.0,11313.2744140625,0.0,43.703460693359375,1.0,283.150634765625,284.5587158203125,296.6143493652344,297.4693298339844,293.1499938964844,293.1499938964844,283.1499938964844,36070.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391397088766098,1.0,0.0,0.0,1.9098578691482544,1.909869074821472,2.433859265238425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.38134765625,0.0,322.2687072753906,1895.4371337890625,0.0,260.8250427246094,0.5354628562927246,1.0,0.0,3.0,1.0,0.0
17647920,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.4864211976528168,0.050000000745058,0.0465500429272651,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.4864211976528168,0.050000000745058,0.0490194372832775,296.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.4864211976528168,0.050000000745058,0.0362055897712707,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.4864211976528168,0.050000000745058,0.0490194372832775,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.4864211976528168,0.050000000745058,0.2325271070003509,284.9424743652344,284.95001220703125,296.7900085449219,293.9811096191406,296.8508605957031,296.9015197753906,284.9120178222656,1.0,0.1874585300683975,0.9999211430549622,0.9999211430549622,0.9962918758392334,1.0,-0.4960019588470459,0.2072862237691879,0.2887157499790191,0.0886899754405021,0.596045970916748,0.596045970916748,0.0,43.58256149291992,48.0,11313.2744140625,0.0,43.703460693359375,1.0,283.150634765625,284.5587158203125,296.6143493652344,297.4693298339844,293.1499938964844,293.1499938964844,283.1499938964844,36070.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391397088766098,1.0,0.0,0.0,1.9098578691482544,1.909869074821472,2.433859265238425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.38134765625,0.0,322.2687072753906,1895.4371337890625,0.0,260.8250427246094,0.5354628562927246,1.0,0.0,3.0,1.0,0.0
17647980,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484124481678009,0.050000000745058,0.0465922355651855,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484124481678009,0.050000000745058,0.0490638650953769,296.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484124481678009,0.050000000745058,0.0362384058535099,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484124481678009,0.050000000745058,0.0490638650953769,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484124481678009,0.050000000745058,0.2327378541231155,284.9546813964844,284.95001220703125,296.8466796875,294.01153564453125,296.8348388671875,296.83251953125,284.9732360839844,1.0,0.1889064311981201,0.999973714351654,0.999973714351654,0.992583692073822,1.0,-0.4964518249034881,0.2075554281473159,0.2888964116573334,0.0887840390205383,0.5896132588386536,0.5896132588386536,0.0,44.71023941040039,36.0,11335.3984375,0.0,44.70785140991211,1.0,283.1501159667969,284.6806335449219,296.8248291015625,297.64373779296875,293.1499938964844,293.1499938964844,283.1499938964844,36868.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353440374135971,1.0,0.0,0.0,1.7730168104171753,1.773027420043945,2.0975826942049025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.66259765625,0.0,278.85455322265625,1895.4371337890625,0.0,199.69351196289065,0.5143565535545349,1.0,0.0,3.0,1.0,0.0
17648040,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484124481678009,0.050000000745058,0.0465922355651855,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484124481678009,0.050000000745058,0.0490638650953769,296.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484124481678009,0.050000000745058,0.0362384058535099,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484124481678009,0.050000000745058,0.0490638650953769,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484124481678009,0.050000000745058,0.2327378541231155,284.9546813964844,284.95001220703125,296.8466796875,294.01153564453125,296.8348388671875,296.83251953125,284.9732360839844,1.0,0.1889064311981201,0.999973714351654,0.999973714351654,0.992583692073822,1.0,-0.4964518249034881,0.2075554281473159,0.2888964116573334,0.0887840390205383,0.5896132588386536,0.5896132588386536,0.0,44.71023941040039,36.0,11335.3984375,0.0,44.70785140991211,1.0,283.1501159667969,284.6806335449219,296.8248291015625,297.64373779296875,293.1499938964844,293.1499938964844,283.1499938964844,36868.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353440374135971,1.0,0.0,0.0,1.7730168104171753,1.773027420043945,2.0975826942049025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.66259765625,0.0,278.85455322265625,1895.4371337890625,0.0,199.69351196289065,0.5143565535545349,1.0,0.0,3.0,1.0,0.0
17648100,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.4853586852550506,0.050000000745058,0.0465694926679134,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.4853586852550506,0.050000000745058,0.0490399189293384,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.4853586852550506,0.050000000745058,0.0362207144498825,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.4853586852550506,0.050000000745058,0.0490399189293384,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.4853586852550506,0.050000000745058,0.2326242476701736,284.97314453125,284.95001220703125,296.875,294.0267333984375,296.8440246582031,296.8265686035156,284.9687805175781,1.0,0.1876981109380722,1.0,1.0,0.9907296299934388,1.0,-0.4962095916271209,0.207502081990242,0.2887075245380401,0.088720217347145,0.6078044176101685,0.6078044176101685,0.0,44.10133743286133,36.0,11466.5458984375,0.0,44.16537094116211,1.0,283.1500549316406,284.6439514160156,296.9440612792969,297.7816772460937,293.1499938964844,293.1499938964844,283.1499938964844,34596.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506379723548889,1.0,0.0,0.0,1.847027063369751,1.8470377922058103,2.276354678087955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.57177734375,0.0,294.754150390625,1895.4371337890625,0.0,195.3526763916016,0.5228567123413086,1.0,0.0,3.0,1.0,0.0
17648160,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.4878926575183868,0.050000000745058,0.0465233623981475,296.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.4878926575183868,0.050000000745058,0.0489913411438465,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.4878926575183868,0.050000000745058,0.0361848399043083,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.4878926575183868,0.050000000745058,0.0489913411438465,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.4878926575183868,0.050000000745058,0.2323938310146331,284.9571533203125,284.95001220703125,296.9033203125,294.0419006347656,296.8572998046875,296.8285217285156,284.9471740722656,1.0,0.1853994727134704,1.0,1.0,0.9888423681259156,1.0,-0.4957181215286255,0.2073497176170349,0.2883684039115906,0.0885954648256301,0.6023750305175781,0.6023750305175781,0.0,42.86680603027344,25.0,11424.63671875,0.0,43.06705093383789,1.0,283.1500244140625,284.6175537109375,297.0404052734375,297.8919677734375,293.1499938964844,293.1499938964844,283.1499938964844,35203.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550277948379516,1.0,0.0,0.0,1.8627383708953853,1.8627492189407349,2.31524595051269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.4443359375,0.0,302.40167236328125,1895.4371337890625,0.0,202.15792846679688,0.5262667536735535,1.0,0.0,3.0,1.0,0.0
17648220,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4960968196392059,0.050000000745058,0.0463826060295105,296.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4960968196392059,0.050000000745058,0.048843115568161,296.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4960968196392059,0.050000000745058,0.0360753610730171,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4960968196392059,0.050000000745058,0.048843115568161,296.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4960968196392059,0.050000000745058,0.2316907197237014,284.94561767578125,284.95001220703125,296.9599914550781,294.0721435546875,296.8825988769531,296.8313293457031,284.94879150390625,1.0,0.1784304082393646,1.0,1.0,0.9850678443908693,1.0,-0.4942184388637543,0.2068436592817306,0.2873747944831848,0.0882105678319931,0.5924971103668213,0.5924971103668213,0.0,39.10006713867188,25.0,11312.3193359375,0.0,39.72889709472656,1.0,283.1499938964844,284.63446044921875,297.1299133300781,298.0024719238281,293.1499938964844,293.1499938964844,283.1499938964844,36481.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684866726398468,1.0,0.0,0.0,1.8199301958084104,1.81994104385376,2.210053793305633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.92236328125,0.0,292.76416015625,1895.4371337890625,0.0,223.28369140625,0.5212399363517761,1.0,0.0,3.0,1.0,0.0
17648280,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4960968196392059,0.050000000745058,0.0463826060295105,296.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4960968196392059,0.050000000745058,0.048843115568161,296.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4960968196392059,0.050000000745058,0.0360753610730171,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4960968196392059,0.050000000745058,0.048843115568161,296.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4960968196392059,0.050000000745058,0.2316907197237014,284.94561767578125,284.95001220703125,296.9599914550781,294.0721435546875,296.8825988769531,296.8313293457031,284.94879150390625,1.0,0.1784304082393646,1.0,1.0,0.9850678443908693,1.0,-0.4942184388637543,0.2068436592817306,0.2873747944831848,0.0882105678319931,0.5924971103668213,0.5924971103668213,0.0,39.10006713867188,25.0,11312.3193359375,0.0,39.72889709472656,1.0,283.1499938964844,284.63446044921875,297.1299133300781,298.0024719238281,293.1499938964844,293.1499938964844,283.1499938964844,36481.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684866726398468,1.0,0.0,0.0,1.8199301958084104,1.81994104385376,2.210053793305633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.92236328125,0.0,292.76416015625,1895.4371337890625,0.0,223.28369140625,0.5212399363517761,1.0,0.0,3.0,1.0,0.0
17648340,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5034440159797668,0.050000000745058,0.046271126717329,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5034440159797668,0.050000000745058,0.0487257242202758,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5034440159797668,0.050000000745058,0.0359886549413204,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5034440159797668,0.050000000745058,0.0487257242202758,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5034440159797668,0.050000000745058,0.2311338633298874,284.9501037597656,284.95001220703125,297.01666259765625,294.1023254394531,296.9075622558594,296.8333435058594,284.94903564453125,1.0,0.1730853766202926,1.0,1.0,0.981293261051178,1.0,-0.493030309677124,0.2064815163612365,0.2865487933158874,0.0878653302788734,0.5950485467910767,0.5950485467910767,0.0,36.11606597900391,25.0,11295.212890625,0.0,37.09835815429688,1.0,283.1499938964844,284.6290588378906,297.147216796875,298.0338439941406,293.1499938964844,293.1499938964844,283.1499938964844,36001.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779185116291046,1.0,0.0,0.0,1.826132774353028,1.8261436223983765,2.225143873602065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.34228515625,0.0,293.0381164550781,1895.4371337890625,0.0,238.4400787353516,0.5213487148284912,1.0,0.0,3.0,1.0,0.0
17648400,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5034440159797668,0.050000000745058,0.046271126717329,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5034440159797668,0.050000000745058,0.0487257242202758,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5034440159797668,0.050000000745058,0.0359886549413204,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5034440159797668,0.050000000745058,0.0487257242202758,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5034440159797668,0.050000000745058,0.2311338633298874,284.9501037597656,284.95001220703125,297.01666259765625,294.1023254394531,296.9075622558594,296.8333435058594,284.94903564453125,1.0,0.1730853766202926,1.0,1.0,0.981293261051178,1.0,-0.493030309677124,0.2064815163612365,0.2865487933158874,0.0878653302788734,0.5950485467910767,0.5950485467910767,0.0,36.11606597900391,25.0,11295.212890625,0.0,37.09835815429688,1.0,283.1499938964844,284.6290588378906,297.147216796875,298.0338439941406,293.1499938964844,293.1499938964844,283.1499938964844,36001.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779185116291046,1.0,0.0,0.0,1.826132774353028,1.8261436223983765,2.225143873602065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.34228515625,0.0,293.0381164550781,1895.4371337890625,0.0,238.4400787353516,0.5213487148284912,1.0,0.0,3.0,1.0,0.0
17648460,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5097230076789856,0.050000000745058,0.0461870245635509,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5097230076789856,0.050000000745058,0.0486371628940105,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5097230076789856,0.050000000745058,0.0359232425689697,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5097230076789856,0.050000000745058,0.0486371628940105,296.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5097230076789856,0.050000000745058,0.2307137548923492,284.947998046875,284.95001220703125,297.0733337402344,294.1324462890625,296.9313659667969,296.8333740234375,284.9483642578125,1.0,0.1688165813684463,1.0,1.0,0.97747004032135,1.0,-0.492134153842926,0.2062524110078811,0.285881757736206,0.0875642821192741,0.5926911234855652,0.5926911234855652,0.0,33.8640251159668,25.0,11257.0908203125,0.0,35.12126541137695,1.0,283.1499938964844,284.6305236816406,297.146484375,298.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,36175.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805183172225952,1.0,0.0,0.0,1.816642999649048,1.816653728485108,2.20207724055399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.92822265625,0.0,290.53179931640625,1895.4371337890625,0.0,242.68458557128903,0.5199299454689026,1.0,0.0,3.0,1.0,0.0
17648520,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5097230076789856,0.050000000745058,0.0461870245635509,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5097230076789856,0.050000000745058,0.0486371628940105,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5097230076789856,0.050000000745058,0.0359232425689697,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5097230076789856,0.050000000745058,0.0486371628940105,296.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5097230076789856,0.050000000745058,0.2307137548923492,284.947998046875,284.95001220703125,297.0733337402344,294.1324462890625,296.9313659667969,296.8333740234375,284.9483642578125,1.0,0.1688165813684463,1.0,1.0,0.97747004032135,1.0,-0.492134153842926,0.2062524110078811,0.285881757736206,0.0875642821192741,0.5926911234855652,0.5926911234855652,0.0,33.8640251159668,25.0,11257.0908203125,0.0,35.12126541137695,1.0,283.1499938964844,284.6305236816406,297.146484375,298.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,36175.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805183172225952,1.0,0.0,0.0,1.816642999649048,1.816653728485108,2.20207724055399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.92822265625,0.0,290.53179931640625,1895.4371337890625,0.0,242.68458557128903,0.5199299454689026,1.0,0.0,3.0,1.0,0.0
17648580,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.512634813785553,0.050000000745058,0.0461512021720409,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.512634813785553,0.050000000745058,0.0485994406044483,296.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.512634813785553,0.050000000745058,0.0358953811228275,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.512634813785553,0.050000000745058,0.0485994406044483,296.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.512634813785553,0.050000000745058,0.2305348068475723,284.948974609375,284.95001220703125,297.1028137207031,294.1480407714844,296.9442138671875,296.8340759277344,284.9494934082031,1.0,0.1669616848230362,1.0,1.0,0.9754819273948668,1.0,-0.4917524456977844,0.2061723619699478,0.2855800688266754,0.0874189883470535,0.5928707718849182,0.5928707718849182,0.0,32.9044189453125,25.0,11249.7529296875,0.0,34.28095626831055,1.0,283.1499938964844,284.63153076171875,297.149658203125,298.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,36115.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798754811286926,1.0,0.0,0.0,1.814787745475769,1.8147985935211184,2.1975820629904774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.81201171875,0.0,289.693115234375,1895.4371337890625,0.0,241.632080078125,0.5194949507713318,1.0,0.0,3.0,1.0,0.0
17648640,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5151708126068115,0.050000000745058,0.0461214929819107,296.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5151708126068115,0.050000000745058,0.0485681518912315,296.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5151708126068115,0.050000000745058,0.0358722731471061,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5151708126068115,0.050000000745058,0.0485681518912315,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5151708126068115,0.050000000745058,0.2303864061832428,284.94970703125,284.95001220703125,297.1300048828125,294.1624450683594,296.95635986328125,296.835205078125,284.9499206542969,1.0,0.1654056459665298,1.0,1.0,0.9736467599868774,1.0,-0.4914359152317047,0.2061155438423156,0.285320371389389,0.0872890427708625,0.5931492447853088,0.5931492447853088,0.0,32.10837173461914,25.0,11244.88671875,0.0,33.5848503112793,1.0,283.1499938964844,284.6312255859375,297.1561889648437,298.0372009277344,293.1499938964844,293.1499938964844,283.1499938964844,36051.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788485825061798,1.0,0.0,0.0,1.8147149085998533,1.814725637435913,2.1974054220663685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.53515625,0.0,289.4306945800781,1895.4371337890625,0.0,239.9549102783203,0.5193517208099365,1.0,0.0,3.0,1.0,0.0
17648700,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5175881385803223,0.050000000745058,0.0460943765938282,296.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5175881385803223,0.050000000745058,0.0485395975410938,296.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5175881385803223,0.050000000745058,0.0358511805534362,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5175881385803223,0.050000000745058,0.0485395975410938,296.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5175881385803223,0.050000000745058,0.2302509546279907,284.9498596191406,284.95001220703125,297.1583251953125,294.17742919921875,296.96929931640625,296.8368835449219,284.9498291015625,1.0,0.1639709770679474,1.0,1.0,0.971735179424286,1.0,-0.4911468923091888,0.2060753554105758,0.2850715219974518,0.0871592015027999,0.5931976437568665,0.5931976437568665,0.0,31.3816032409668,25.0,11239.4267578125,0.0,32.950096130371094,1.0,283.1499938964844,284.6304016113281,297.1672058105469,298.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,36023.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775477409362793,1.0,0.0,0.0,1.8148084878921509,1.8148192167282104,2.197632085199075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.68017578125,0.0,289.3582763671875,1895.4371337890625,0.0,237.8373260498047,0.5192979574203491,1.0,0.0,3.0,1.0,0.0
17648760,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.519822359085083,0.050000000745058,0.0460702888667583,296.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.519822359085083,0.050000000745058,0.0485142357647419,296.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.519822359085083,0.050000000745058,0.0358324497938156,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.519822359085083,0.050000000745058,0.0485142357647419,296.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.519822359085083,0.050000000745058,0.2301306426525116,284.9498291015625,284.95001220703125,297.1866760253906,294.1923828125,296.98248291015625,296.8389587402344,284.9498291015625,1.0,0.1626845747232437,1.0,1.0,0.9698275923728944,1.0,-0.490890234708786,0.2060503959655761,0.2848398387432098,0.0870335847139358,0.5931223034858704,0.5931223034858704,0.0,30.735824584960938,25.0,11234.109375,0.0,32.386695861816406,1.0,283.1499938964844,284.6299133300781,297.1809997558594,298.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,36020.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763216435909271,1.0,0.0,0.0,1.8144299983978271,1.8144407272338867,2.196715627178492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.05126953125,0.0,289.2217712402344,1895.4371337890625,0.0,235.848373413086,0.5192162990570068,1.0,0.0,3.0,1.0,0.0
17648820,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.523814857006073,0.050000000745058,0.0460294000804424,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.523814857006073,0.050000000745058,0.0484711751341819,296.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.523814857006073,0.050000000745058,0.0358006432652473,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.523814857006073,0.050000000745058,0.0484711751341819,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.523814857006073,0.050000000745058,0.2299263775348663,284.9500732421875,284.95001220703125,297.24334716796875,294.22222900390625,297.0093994140625,296.8440246582031,284.9501647949219,1.0,0.1604736000299453,1.0,1.0,0.9660124182701112,1.0,-0.4904544055461883,0.2060374766588211,0.2844169437885284,0.0867927819490432,0.5932400822639465,0.5932400822639465,0.0,29.63894844055176,25.0,11227.6162109375,0.0,31.43108940124512,1.0,283.1499938964844,284.629150390625,297.2129211425781,298.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,36002.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744593858718872,1.0,0.0,0.0,1.814350128173828,1.814360857009888,2.1965220753372705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.66748046875,0.0,289.128173828125,1895.4371337890625,0.0,232.83985900878903,0.5191698670387268,1.0,0.0,3.0,1.0,0.0
17648880,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.523814857006073,0.050000000745058,0.0460294000804424,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.523814857006073,0.050000000745058,0.0484711751341819,296.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.523814857006073,0.050000000745058,0.0358006432652473,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.523814857006073,0.050000000745058,0.0484711751341819,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.523814857006073,0.050000000745058,0.2299263775348663,284.9500732421875,284.95001220703125,297.24334716796875,294.22222900390625,297.0093994140625,296.8440246582031,284.9501647949219,1.0,0.1604736000299453,1.0,1.0,0.9660124182701112,1.0,-0.4904544055461883,0.2060374766588211,0.2844169437885284,0.0867927819490432,0.5932400822639465,0.5932400822639465,0.0,29.63894844055176,25.0,11227.6162109375,0.0,31.43108940124512,1.0,283.1499938964844,284.629150390625,297.2129211425781,298.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,36002.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744593858718872,1.0,0.0,0.0,1.814350128173828,1.814360857009888,2.1965220753372705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.66748046875,0.0,289.128173828125,1895.4371337890625,0.0,232.83985900878903,0.5191698670387268,1.0,0.0,3.0,1.0,0.0
17648940,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5271798372268677,0.050000000745058,0.0459968894720077,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5271798372268677,0.050000000745058,0.0484369397163391,296.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5271798372268677,0.050000000745058,0.0357753597199916,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5271798372268677,0.050000000745058,0.0484369397163391,296.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5271798372268677,0.050000000745058,0.2297639995813369,284.9503479003906,284.95001220703125,297.29998779296875,294.25201416015625,297.03692626953125,296.8501281738281,284.9504089355469,1.0,0.1586901992559433,1.0,1.0,0.962197244167328,1.0,-0.4901079833507538,0.2060667425394058,0.2840412557125091,0.0865660309791565,0.5936068892478943,0.5936068892478943,0.0,28.766149520874023,25.0,11225.4326171875,0.0,30.67191505432129,1.0,283.1499938964844,284.6278076171875,297.24676513671875,298.12127685546875,293.1499938964844,293.1499938964844,283.1499938964844,35975.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735066652297973,1.0,0.0,0.0,1.8157165050506592,1.8157273530960083,2.1998319255089882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.41064453125,0.0,289.4779052734375,1895.4371337890625,0.0,231.3063201904297,0.519368588924408,1.0,0.0,3.0,1.0,0.0
17649000,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5271798372268677,0.050000000745058,0.0459968894720077,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5271798372268677,0.050000000745058,0.0484369397163391,296.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5271798372268677,0.050000000745058,0.0357753597199916,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5271798372268677,0.050000000745058,0.0484369397163391,296.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5271798372268677,0.050000000745058,0.2297639995813369,284.9503479003906,284.95001220703125,297.29998779296875,294.25201416015625,297.03692626953125,296.8501281738281,284.9504089355469,1.0,0.1586901992559433,1.0,1.0,0.962197244167328,1.0,-0.4901079833507538,0.2060667425394058,0.2840412557125091,0.0865660309791565,0.5936068892478943,0.5936068892478943,0.0,28.766149520874023,25.0,11225.4326171875,0.0,30.67191505432129,1.0,283.1499938964844,284.6278076171875,297.24676513671875,298.12127685546875,293.1499938964844,293.1499938964844,283.1499938964844,35975.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735066652297973,1.0,0.0,0.0,1.8157165050506592,1.8157273530960083,2.1998319255089882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.41064453125,0.0,289.4779052734375,1895.4371337890625,0.0,231.3063201904297,0.519368588924408,1.0,0.0,3.0,1.0,0.0
17649060,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300148725509644,0.050000000745058,0.0459707602858543,296.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300148725509644,0.050000000745058,0.0484094247221946,296.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300148725509644,0.050000000745058,0.0357550345361232,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300148725509644,0.050000000745058,0.0484094247221946,296.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300148725509644,0.050000000745058,0.2296334654092788,284.95050048828125,284.95001220703125,297.3566589355469,294.2816772460937,297.0649108886719,296.8569030761719,284.9505310058594,1.0,0.15723916888237,1.0,1.0,0.95839124917984,1.0,-0.4898295104503631,0.2061273157596588,0.2837022244930267,0.0863527506589889,0.5940065979957581,0.5940065979957581,0.0,28.06391143798828,25.0,11225.4296875,0.0,30.061891555786133,1.0,283.1499938964844,284.6262512207031,297.2794189453125,298.1545104980469,293.1499938964844,293.1499938964844,283.1499938964844,35960.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731383383274078,1.0,0.0,0.0,1.817662477493286,1.8176732063293457,2.204549645057341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.69921875,0.0,290.0652160644531,1895.4371337890625,0.0,230.7144012451172,0.519698441028595,1.0,0.0,3.0,1.0,0.0
17649120,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300148725509644,0.050000000745058,0.0459707602858543,296.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300148725509644,0.050000000745058,0.0484094247221946,296.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300148725509644,0.050000000745058,0.0357550345361232,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300148725509644,0.050000000745058,0.0484094247221946,296.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300148725509644,0.050000000745058,0.2296334654092788,284.95050048828125,284.95001220703125,297.3566589355469,294.2816772460937,297.0649108886719,296.8569030761719,284.9505310058594,1.0,0.15723916888237,1.0,1.0,0.95839124917984,1.0,-0.4898295104503631,0.2061273157596588,0.2837022244930267,0.0863527506589889,0.5940065979957581,0.5940065979957581,0.0,28.06391143798828,25.0,11225.4296875,0.0,30.061891555786133,1.0,283.1499938964844,284.6262512207031,297.2794189453125,298.1545104980469,293.1499938964844,293.1499938964844,283.1499938964844,35960.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731383383274078,1.0,0.0,0.0,1.817662477493286,1.8176732063293457,2.204549645057341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.69921875,0.0,290.0652160644531,1895.4371337890625,0.0,230.7144012451172,0.519698441028595,1.0,0.0,3.0,1.0,0.0
17649180,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5323835611343384,0.050000000745058,0.0459497421979904,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5323835611343384,0.050000000745058,0.0483872927725315,296.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5323835611343384,0.050000000745058,0.0357386879622936,296.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5323835611343384,0.050000000745058,0.0483872927725315,296.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5323835611343384,0.050000000745058,0.2295284867286682,284.9506530761719,284.95001220703125,297.413330078125,294.311279296875,297.0932312011719,296.8641967773437,284.95068359375,1.0,0.156059980392456,1.0,1.0,0.9545852541923524,1.0,-0.4896055459976196,0.206212043762207,0.2833935022354126,0.0861541479825973,0.5944879055023193,0.5944879055023193,0.0,27.498449325561523,25.0,11227.5458984375,0.0,29.57120132446289,1.0,283.1499938964844,284.6245422363281,297.31036376953125,298.1862487792969,293.1499938964844,293.1499938964844,283.1499938964844,35947.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729980885982513,1.0,0.0,0.0,1.8201148509979248,1.8201255798339844,2.210502429988992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.6494140625,0.0,290.8328552246094,1895.4371337890625,0.0,230.4891967773437,0.5201306939125061,1.0,0.0,3.0,1.0,0.0
17649240,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5323835611343384,0.050000000745058,0.0459497421979904,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5323835611343384,0.050000000745058,0.0483872927725315,296.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5323835611343384,0.050000000745058,0.0357386879622936,296.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5323835611343384,0.050000000745058,0.0483872927725315,296.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5323835611343384,0.050000000745058,0.2295284867286682,284.9506530761719,284.95001220703125,297.413330078125,294.311279296875,297.0932312011719,296.8641967773437,284.95068359375,1.0,0.156059980392456,1.0,1.0,0.9545852541923524,1.0,-0.4896055459976196,0.206212043762207,0.2833935022354126,0.0861541479825973,0.5944879055023193,0.5944879055023193,0.0,27.498449325561523,25.0,11227.5458984375,0.0,29.57120132446289,1.0,283.1499938964844,284.6245422363281,297.31036376953125,298.1862487792969,293.1499938964844,293.1499938964844,283.1499938964844,35947.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729980885982513,1.0,0.0,0.0,1.8201148509979248,1.8201255798339844,2.210502429988992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.6494140625,0.0,290.8328552246094,1895.4371337890625,0.0,230.4891967773437,0.5201306939125061,1.0,0.0,3.0,1.0,0.0
17649300,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5334076881408691,0.050000000745058,0.0459408722817897,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5334076881408691,0.050000000745058,0.0483779497444629,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5334076881408691,0.050000000745058,0.0357317887246608,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5334076881408691,0.050000000745058,0.0483779497444629,296.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5334076881408691,0.050000000745058,0.2294841706752777,284.95068359375,284.95001220703125,297.4416809082031,294.3260498046875,297.10748291015625,296.8680114746094,284.9507141113281,1.0,0.1555588543415069,1.0,1.0,0.9526821970939636,1.0,-0.4895110428333282,0.2062616348266601,0.2832494080066681,0.0860610827803611,0.5947576761245728,0.5947576761245728,0.0,27.25955390930176,25.0,11229.30078125,0.0,29.364038467407227,1.0,283.1499938964844,284.6236267089844,297.3253173828125,298.2016296386719,293.1499938964844,293.1499938964844,283.1499938964844,35942.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729415237903595,1.0,0.0,0.0,1.8215361833572388,1.8215469121932983,2.2139559519018809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.345703125,0.0,291.2839660644531,1895.4371337890625,0.0,230.3983612060547,0.5203840732574463,1.0,0.0,3.0,1.0,0.0
17649360,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5343441963195801,0.050000000745058,0.0459328703582286,296.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5343441963195801,0.050000000745058,0.0483695231378078,296.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5343441963195801,0.050000000745058,0.0357255637645721,296.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5343441963195801,0.050000000745058,0.0483695231378078,296.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5343441963195801,0.050000000745058,0.2294441908597946,284.95074462890625,284.95001220703125,297.4700012207031,294.3408203125,297.1217956542969,296.87188720703125,284.9507751464844,1.0,0.1551049798727035,1.0,1.0,0.9507819414138794,1.0,-0.4894257485866546,0.2063149064779281,0.2831108570098877,0.0859718844294548,0.5950395464897156,0.5950395464897156,0.0,27.043920516967773,25.0,11231.400390625,0.0,29.177120208740234,1.0,283.1499938964844,284.6226806640625,297.3401184082031,298.216796875,293.1499938964844,293.1499938964844,283.1499938964844,35937.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372876763343811,1.0,0.0,0.0,1.8230524063110352,1.8230631351470947,2.2176432423748338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.15185546875,0.0,291.7696838378906,1895.4371337890625,0.0,230.2944183349609,0.5206565856933594,1.0,0.0,3.0,1.0,0.0
17649420,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5359845161437988,0.050000000745058,0.0459191016852855,296.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5359845161437988,0.050000000745058,0.0483550243079662,296.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5359845161437988,0.050000000745058,0.0357148572802543,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5359845161437988,0.050000000745058,0.0483550243079662,296.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5359845161437988,0.050000000745058,0.2293754070997238,284.9508361816406,284.95001220703125,297.52667236328125,294.3702392578125,297.1505432128906,296.8798217773437,284.95086669921875,1.0,0.1543197780847549,1.0,1.0,0.9469813108444214,1.0,-0.4892790019512176,0.2064299136400222,0.2828490734100342,0.0858067274093627,0.5956346392631531,0.5956346392631531,0.0,26.67251205444336,25.0,11236.501953125,0.0,28.85533332824707,1.0,283.1499938964844,284.6207275390625,297.36944580078125,298.246826171875,293.1499938964844,293.1499938964844,283.1499938964844,35928.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727156817913055,1.0,0.0,0.0,1.826319694519043,1.8263304233551023,2.225599331495687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.0849609375,0.0,292.82769775390625,1895.4371337890625,0.0,230.035888671875,0.5212491750717163,1.0,0.0,3.0,1.0,0.0
