time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5359845161437988,0.050000000745058,0.0459191016852855,296.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5359845161437988,0.050000000745058,0.0483550243079662,296.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5359845161437988,0.050000000745058,0.0357148572802543,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5359845161437988,0.050000000745058,0.0483550243079662,296.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5359845161437988,0.050000000745058,0.2293754070997238,284.9508361816406,284.95001220703125,297.52667236328125,294.3702392578125,297.1505432128906,296.8798217773437,284.95086669921875,1.0,0.1543197780847549,1.0,1.0,0.9469813108444214,1.0,-0.4892790019512176,0.2064299136400222,0.2828490734100342,0.0858067274093627,0.5956346392631531,0.5956346392631531,0.0,26.67251205444336,25.0,11236.501953125,0.0,28.85533332824707,1.0,283.1499938964844,284.6207275390625,297.36944580078125,298.246826171875,293.1499938964844,293.1499938964844,283.1499938964844,35928.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727156817913055,1.0,0.0,0.0,1.826319694519043,1.8263304233551023,2.225599331495687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.0849609375,0.0,292.82769775390625,1895.4371337890625,0.0,230.035888671875,0.5212491750717163,1.0,0.0,3.0,1.0,0.0
17649540,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5373432636260986,0.050000000745058,0.0459079220890998,296.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5373432636260986,0.050000000745058,0.048343252390623,296.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5373432636260986,0.050000000745058,0.0357061624526977,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5373432636260986,0.050000000745058,0.048343252390623,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5373432636260986,0.050000000745058,0.2293195724487304,284.9508972167969,284.95001220703125,297.5833435058594,294.39959716796875,297.179443359375,296.887939453125,284.950927734375,1.0,0.1536782085895538,1.0,1.0,0.9431807398796082,1.0,-0.4891598522663116,0.2065534889698028,0.2826063632965088,0.0856608375906944,0.5962705612182617,0.5962705612182617,0.0,26.37057876586914,25.0,11242.6865234375,0.0,28.59389877319336,1.0,283.1499938964844,284.61871337890625,297.3986511230469,298.2767639160156,293.1499938964844,293.1499938964844,283.1499938964844,35922.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725261092185974,1.0,0.0,0.0,1.829871773719788,1.8298825025558472,2.234265110701017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.4443359375,0.0,293.9896240234375,1895.4371337890625,0.0,229.7317657470703,0.5218985676765442,1.0,0.0,3.0,1.0,0.0
17649600,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5373432636260986,0.050000000745058,0.0459079220890998,296.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5373432636260986,0.050000000745058,0.048343252390623,296.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5373432636260986,0.050000000745058,0.0357061624526977,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5373432636260986,0.050000000745058,0.048343252390623,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5373432636260986,0.050000000745058,0.2293195724487304,284.9508972167969,284.95001220703125,297.5833435058594,294.39959716796875,297.179443359375,296.887939453125,284.950927734375,1.0,0.1536782085895538,1.0,1.0,0.9431807398796082,1.0,-0.4891598522663116,0.2065534889698028,0.2826063632965088,0.0856608375906944,0.5962705612182617,0.5962705612182617,0.0,26.37057876586914,25.0,11242.6865234375,0.0,28.59389877319336,1.0,283.1499938964844,284.61871337890625,297.3986511230469,298.2767639160156,293.1499938964844,293.1499938964844,283.1499938964844,35922.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725261092185974,1.0,0.0,0.0,1.829871773719788,1.8298825025558472,2.234265110701017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.4443359375,0.0,293.9896240234375,1895.4371337890625,0.0,229.7317657470703,0.5218985676765442,1.0,0.0,3.0,1.0,0.0
17649660,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.538468062877655,0.050000000745058,0.0458988174796104,296.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.538468062877655,0.050000000745058,0.0483336672186851,296.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.538468062877655,0.050000000745058,0.0356990806758403,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.538468062877655,0.050000000745058,0.0483336672186851,296.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.538468062877655,0.050000000745058,0.229274109005928,284.9509582519531,284.95001220703125,297.6400146484375,294.4288635253906,297.2084350585937,296.8962097167969,284.95098876953125,1.0,0.1531528234481811,1.0,1.0,0.9393829107284546,1.0,-0.4890628457069397,0.2066827416419983,0.2823801040649414,0.0855344384908676,0.5969405770301819,0.5969405770301819,0.0,26.12434196472168,25.0,11249.759765625,0.0,28.380800247192383,1.0,283.1499938964844,284.6166076660156,297.42791748046875,298.3067321777344,293.1499938964844,293.1499938964844,283.1499938964844,35916.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723350465297699,1.0,0.0,0.0,1.833662152290344,1.833672881126404,2.243530730083876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.16796875,0.0,295.2391052246094,1895.4371337890625,0.0,229.4254150390625,0.5225954055786133,1.0,0.0,3.0,1.0,0.0
17649720,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.538468062877655,0.050000000745058,0.0458988174796104,296.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.538468062877655,0.050000000745058,0.0483336672186851,296.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.538468062877655,0.050000000745058,0.0356990806758403,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.538468062877655,0.050000000745058,0.0483336672186851,296.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.538468062877655,0.050000000745058,0.229274109005928,284.9509582519531,284.95001220703125,297.6400146484375,294.4288635253906,297.2084350585937,296.8962097167969,284.95098876953125,1.0,0.1531528234481811,1.0,1.0,0.9393829107284546,1.0,-0.4890628457069397,0.2066827416419983,0.2823801040649414,0.0855344384908676,0.5969405770301819,0.5969405770301819,0.0,26.12434196472168,25.0,11249.759765625,0.0,28.380800247192383,1.0,283.1499938964844,284.6166076660156,297.42791748046875,298.3067321777344,293.1499938964844,293.1499938964844,283.1499938964844,35916.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723350465297699,1.0,0.0,0.0,1.833662152290344,1.833672881126404,2.243530730083876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.16796875,0.0,295.2391052246094,1895.4371337890625,0.0,229.4254150390625,0.5225954055786133,1.0,0.0,3.0,1.0,0.0
17649780,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5390440821647644,0.050000000745058,0.0458942092955112,296.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5390440821647644,0.050000000745058,0.0483288131654262,296.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5390440821647644,0.050000000745058,0.0356954969465732,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5390440821647644,0.050000000745058,0.0483288131654262,296.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5390440821647644,0.050000000745058,0.2292510718107223,284.95098876953125,284.95001220703125,297.67401123046875,294.4463806152344,297.22589111328125,296.9012451171875,284.9510192871094,1.0,0.1528856307268142,1.0,1.0,0.9371042251586914,1.0,-0.4890137016773224,0.2067623883485794,0.2822513282299042,0.0854677632451057,0.5973567962646484,0.5973567962646484,0.0,25.99947166442871,25.0,11254.37890625,0.0,28.27277183532715,1.0,283.1499938964844,284.61529541015625,297.4454650878906,298.32476806640625,293.1499938964844,293.1499938964844,283.1499938964844,35913.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722281754016876,1.0,0.0,0.0,1.8360365629196167,1.8360472917556765,2.24934467496496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35595703125,0.0,296.0262145996094,1895.4371337890625,0.0,229.25408935546875,0.5230334997177124,1.0,0.0,3.0,1.0,0.0
17649840,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5393967032432556,0.050000000745058,0.0458914041519165,296.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5393967032432556,0.050000000745058,0.0483258590102195,296.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5393967032432556,0.050000000745058,0.0356933139264583,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5393967032432556,0.050000000745058,0.0483258590102195,296.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5393967032432556,0.050000000745058,0.2292370647192001,284.9510192871094,284.95001220703125,297.6966552734375,294.4580383300781,297.237548828125,296.90460205078125,284.9510192871094,1.0,0.1527226567268371,1.0,1.0,0.9355851411819458,1.0,-0.4889838099479675,0.2068160474300384,0.2821677625179291,0.0854268223047256,0.5976389646530151,0.5976389646530151,0.0,25.92342567443848,25.0,11257.580078125,0.0,28.20699691772461,1.0,283.1499938964844,284.61444091796875,297.4571533203125,298.3368225097656,293.1499938964844,293.1499938964844,283.1499938964844,35911.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721612989902496,1.0,0.0,0.0,1.8376518487930296,1.837662696838379,2.2533045296313506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.197265625,0.0,296.5632629394531,1895.4371337890625,0.0,229.1469573974609,0.5233320593833923,1.0,0.0,3.0,1.0,0.0
17649900,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5397974848747253,0.050000000745058,0.0458882302045822,296.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5397974848747253,0.050000000745058,0.0483225174248218,296.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5397974848747253,0.050000000745058,0.0356908440589904,296.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5397974848747253,0.050000000745058,0.0483225174248218,296.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5397974848747253,0.050000000745058,0.2292212098836898,284.9510192871094,284.95001220703125,297.7250061035156,294.4725952148437,297.2521057128906,296.9088134765625,284.9510498046875,1.0,0.1525379419326782,1.0,1.0,0.9336862564086914,1.0,-0.4889499843120575,0.2068840116262436,0.2820659875869751,0.0853794738650322,0.5979975461959839,0.5979975461959839,0.0,25.83733558654785,25.0,11261.736328125,0.0,28.13254737854004,1.0,283.1499938964844,284.61334228515625,297.4717712402344,298.35186767578125,293.1499938964844,293.1499938964844,283.1499938964844,35909.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720832765102386,1.0,0.0,0.0,1.839712381362915,1.839723229408264,2.258360467521925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.81201171875,0.0,297.2502136230469,1895.4371337890625,0.0,229.02194213867188,0.5237135291099548,1.0,0.0,3.0,1.0,0.0
17649960,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.540162205696106,0.050000000745058,0.0458853580057621,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.540162205696106,0.050000000745058,0.0483194924890995,296.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.540162205696106,0.050000000745058,0.0356886126101017,296.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.540162205696106,0.050000000745058,0.0483194924890995,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.540162205696106,0.050000000745058,0.2292068600654602,284.9510498046875,284.95001220703125,297.7533264160156,294.48712158203125,297.2667236328125,296.9130859375,284.9510498046875,1.0,0.1523703187704086,1.0,1.0,0.9317896962165833,1.0,-0.4889193773269653,0.2069525122642517,0.2819668650627136,0.085336335003376,0.5983616709709167,0.5983616709709167,0.0,25.75931167602539,25.0,11266.0380859375,0.0,28.065086364746094,1.0,283.1499938964844,284.6122131347656,297.4863586425781,298.3669128417969,293.1499938964844,293.1499938964844,283.1499938964844,35907.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720112144947052,1.0,0.0,0.0,1.8418114185333248,1.8418222665786743,2.263516876155336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.484375,0.0,297.951904296875,1895.4371337890625,0.0,228.906494140625,0.5241026878356934,1.0,0.0,3.0,1.0,0.0
17650020,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5407940745353699,0.050000000745058,0.0458804108202457,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5407940745353699,0.050000000745058,0.0483142808079719,296.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5407940745353699,0.050000000745058,0.0356847643852233,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5407940745353699,0.050000000745058,0.0483142808079719,296.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5407940745353699,0.050000000745058,0.2291821539402008,284.9510803222656,284.95001220703125,297.8099975585937,294.5161437988281,297.29595947265625,296.9216003417969,284.9511108398437,1.0,0.1520807892084121,1.0,1.0,0.9279966950416564,1.0,-0.4888666570186615,0.207091212272644,0.2817754447460174,0.0852619335055351,0.5991057753562927,0.5991057753562927,0.0,25.62476348876953,25.0,11275.05078125,0.0,27.94878196716309,1.0,283.1499938964844,284.6099853515625,297.5154724121094,298.3969421386719,293.1499938964844,293.1499938964844,283.1499938964844,35904.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718831539154053,1.0,0.0,0.0,1.8461179733276367,1.846128940582276,2.274114478950651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.990234375,0.0,299.3973083496094,1895.4371337890625,0.0,228.7013702392578,0.5249027609825134,1.0,0.0,3.0,1.0,0.0
17650080,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5407940745353699,0.050000000745058,0.0458804108202457,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5407940745353699,0.050000000745058,0.0483142808079719,296.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5407940745353699,0.050000000745058,0.0356847643852233,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5407940745353699,0.050000000745058,0.0483142808079719,296.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5407940745353699,0.050000000745058,0.2291821539402008,284.9510803222656,284.95001220703125,297.8099975585937,294.5161437988281,297.29595947265625,296.9216003417969,284.9511108398437,1.0,0.1520807892084121,1.0,1.0,0.9279966950416564,1.0,-0.4888666570186615,0.207091212272644,0.2817754447460174,0.0852619335055351,0.5991057753562927,0.5991057753562927,0.0,25.62476348876953,25.0,11275.05078125,0.0,27.94878196716309,1.0,283.1499938964844,284.6099853515625,297.5154724121094,298.3969421386719,293.1499938964844,293.1499938964844,283.1499938964844,35904.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718831539154053,1.0,0.0,0.0,1.8461179733276367,1.846128940582276,2.274114478950651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.990234375,0.0,299.3973083496094,1895.4371337890625,0.0,228.7013702392578,0.5249027609825134,1.0,0.0,3.0,1.0,0.0
17650140,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5413146018981934,0.050000000745058,0.0458763651549816,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5413146018981934,0.050000000745058,0.0483100228011608,296.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5413146018981934,0.050000000745058,0.0356816165149211,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5413146018981934,0.050000000745058,0.0483100228011608,296.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5413146018981934,0.050000000745058,0.2291619479656219,284.9511108398437,284.95001220703125,297.8666687011719,294.5450744628906,297.32525634765625,296.9302062988281,284.9511413574219,1.0,0.1518430113792419,1.0,1.0,0.9242036938667296,1.0,-0.4888235330581665,0.2072322517633438,0.2815912663936615,0.085201546549797,0.5998687148094177,0.5998687148094177,0.0,25.51446533203125,25.0,11284.5517578125,0.0,27.85346984863281,1.0,283.1499938964844,284.60772705078125,297.54449462890625,298.42694091796875,293.1499938964844,293.1499938964844,283.1499938964844,35901.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717727363109588,1.0,0.0,0.0,1.850554585456848,1.8505654335021973,2.2850578318411865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.6865234375,0.0,300.8937683105469,1895.4371337890625,0.0,228.52459716796875,0.5257288813591003,1.0,0.0,3.0,1.0,0.0
17650200,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5413146018981934,0.050000000745058,0.0458763651549816,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5413146018981934,0.050000000745058,0.0483100228011608,296.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5413146018981934,0.050000000745058,0.0356816165149211,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5413146018981934,0.050000000745058,0.0483100228011608,296.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5413146018981934,0.050000000745058,0.2291619479656219,284.9511108398437,284.95001220703125,297.8666687011719,294.5450744628906,297.32525634765625,296.9302062988281,284.9511413574219,1.0,0.1518430113792419,1.0,1.0,0.9242036938667296,1.0,-0.4888235330581665,0.2072322517633438,0.2815912663936615,0.085201546549797,0.5998687148094177,0.5998687148094177,0.0,25.51446533203125,25.0,11284.5517578125,0.0,27.85346984863281,1.0,283.1499938964844,284.60772705078125,297.54449462890625,298.42694091796875,293.1499938964844,293.1499938964844,283.1499938964844,35901.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717727363109588,1.0,0.0,0.0,1.850554585456848,1.8505654335021973,2.2850578318411865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.6865234375,0.0,300.8937683105469,1895.4371337890625,0.0,228.52459716796875,0.5257288813591003,1.0,0.0,3.0,1.0,0.0
17650260,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5417429804801941,0.050000000745058,0.0458730570971965,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5417429804801941,0.050000000745058,0.0483065359294414,296.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5417429804801941,0.050000000745058,0.0356790423393249,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5417429804801941,0.050000000745058,0.0483065359294414,296.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5417429804801941,0.050000000745058,0.2291454076766967,284.9511413574219,284.95001220703125,297.92333984375,294.57391357421875,297.3546142578125,296.9388427734375,284.9511413574219,1.0,0.1516476720571518,1.0,1.0,0.920410931110382,1.0,-0.4887882769107818,0.2073753327131271,0.2814129292964935,0.0851541385054588,0.6006487011909485,0.6006487011909485,0.0,25.42399024963379,25.0,11294.4931640625,0.0,27.77531242370605,1.0,283.1499938964844,284.6054077148437,297.5733947753906,298.4568786621094,293.1499938964844,293.1499938964844,283.1499938964844,35898.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716761767864227,1.0,0.0,0.0,1.85510778427124,1.8551186323165887,2.296316097272211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.55517578125,0.0,302.4369506835937,1895.4371337890625,0.0,228.3699951171875,0.5265785455703735,1.0,0.0,3.0,1.0,0.0
17650320,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5417429804801941,0.050000000745058,0.0458730570971965,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5417429804801941,0.050000000745058,0.0483065359294414,296.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5417429804801941,0.050000000745058,0.0356790423393249,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5417429804801941,0.050000000745058,0.0483065359294414,296.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5417429804801941,0.050000000745058,0.2291454076766967,284.9511413574219,284.95001220703125,297.92333984375,294.57391357421875,297.3546142578125,296.9388427734375,284.9511413574219,1.0,0.1516476720571518,1.0,1.0,0.920410931110382,1.0,-0.4887882769107818,0.2073753327131271,0.2814129292964935,0.0851541385054588,0.6006487011909485,0.6006487011909485,0.0,25.42399024963379,25.0,11294.4931640625,0.0,27.77531242370605,1.0,283.1499938964844,284.6054077148437,297.5733947753906,298.4568786621094,293.1499938964844,293.1499938964844,283.1499938964844,35898.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716761767864227,1.0,0.0,0.0,1.85510778427124,1.8551186323165887,2.296316097272211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.55517578125,0.0,302.4369506835937,1895.4371337890625,0.0,228.3699951171875,0.5265785455703735,1.0,0.0,3.0,1.0,0.0
17650380,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5420954823493958,0.050000000745058,0.0458703450858593,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5420954823493958,0.050000000745058,0.0483036823570728,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5420954823493958,0.050000000745058,0.0356769375503063,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5420954823493958,0.050000000745058,0.0483036823570728,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5420954823493958,0.050000000745058,0.2291318774223327,284.951171875,284.95001220703125,297.9800109863281,294.6026611328125,297.38409423828125,296.9476318359375,284.951171875,1.0,0.1514870077371597,1.0,1.0,0.9166182279586792,1.0,-0.4887593686580658,0.2075202614068985,0.2812391221523285,0.0851187780499458,0.6014456748962402,0.6014456748962402,0.0,25.34965705871582,25.0,11304.853515625,0.0,27.71112060546875,1.0,283.1499938964844,284.6031188964844,297.6022033691406,298.4867553710937,293.1499938964844,293.1499938964844,283.1499938964844,35895.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715910613536834,1.0,0.0,0.0,1.8597723245620728,1.859783291816712,2.3078787592112349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.58935546875,0.0,304.0249328613281,1895.4371337890625,0.0,228.2338104248047,0.527450442314148,1.0,0.0,3.0,1.0,0.0
17650440,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5420954823493958,0.050000000745058,0.0458703450858593,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5420954823493958,0.050000000745058,0.0483036823570728,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5420954823493958,0.050000000745058,0.0356769375503063,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5420954823493958,0.050000000745058,0.0483036823570728,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5420954823493958,0.050000000745058,0.2291318774223327,284.951171875,284.95001220703125,297.9800109863281,294.6026611328125,297.38409423828125,296.9476318359375,284.951171875,1.0,0.1514870077371597,1.0,1.0,0.9166182279586792,1.0,-0.4887593686580658,0.2075202614068985,0.2812391221523285,0.0851187780499458,0.6014456748962402,0.6014456748962402,0.0,25.34965705871582,25.0,11304.853515625,0.0,27.71112060546875,1.0,283.1499938964844,284.6031188964844,297.6022033691406,298.4867553710937,293.1499938964844,293.1499938964844,283.1499938964844,35895.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715910613536834,1.0,0.0,0.0,1.8597723245620728,1.859783291816712,2.3078787592112349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.58935546875,0.0,304.0249328613281,1895.4371337890625,0.0,228.2338104248047,0.527450442314148,1.0,0.0,3.0,1.0,0.0
17650500,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5422484278678894,0.050000000745058,0.0458691753447055,296.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5422484278678894,0.050000000745058,0.048302449285984,296.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5422484278678894,0.050000000745058,0.0356760248541832,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5422484278678894,0.050000000745058,0.048302449285984,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5422484278678894,0.050000000745058,0.2291260212659835,284.9512023925781,284.95001220703125,298.0083312988281,294.61700439453125,297.3988952636719,296.9521484375,284.9512023925781,1.0,0.1514172703027725,1.0,1.0,0.9147218465805054,1.0,-0.4887468814849853,0.2075934261083603,0.2811534702777862,0.0851052030920982,0.6018506288528442,0.6018506288528442,0.0,25.317419052124023,25.0,11310.1796875,0.0,27.68328666687012,1.0,283.1499938964844,284.6019287109375,297.6165771484375,298.50164794921875,293.1499938964844,293.1499938964844,283.1499938964844,35894.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715524673461914,1.0,0.0,0.0,1.8621445894241333,1.862155556678772,2.3137701532505162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.66455078125,0.0,304.8349304199219,1895.4371337890625,0.0,228.17202758789065,0.5278943181037903,1.0,0.0,3.0,1.0,0.0
17650560,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5423872470855713,0.050000000745058,0.0458681136369705,296.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5423872470855713,0.050000000745058,0.0483013316988945,296.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5423872470855713,0.050000000745058,0.0356751978397369,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5423872470855713,0.050000000745058,0.0483013316988945,296.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5423872470855713,0.050000000745058,0.2291207164525985,284.9512023925781,284.95001220703125,298.0366516113281,294.6313171386719,297.413818359375,296.9568176269531,284.9512023925781,1.0,0.1513539552688598,1.0,1.0,0.9128277897834778,1.0,-0.488735556602478,0.2076665759086609,0.2810689806938171,0.0850951299071312,0.6022612452507019,0.6022612452507019,0.0,25.28816604614257,25.0,11315.62109375,0.0,27.65803337097168,1.0,283.1499938964844,284.60076904296875,297.6309509277344,298.5165405273437,293.1499938964844,293.1499938964844,283.1499938964844,35892.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715165555477142,1.0,0.0,0.0,1.864548683166504,1.8645596504211424,2.319748091395013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.78759765625,0.0,305.6572265625,1895.4371337890625,0.0,228.11456298828125,0.5283442735671997,1.0,0.0,3.0,1.0,0.0
17650620,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5426263213157654,0.050000000745058,0.0458662882447242,296.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5426263213157654,0.050000000745058,0.0482994094491004,296.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5426263213157654,0.050000000745058,0.0356737785041332,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5426263213157654,0.050000000745058,0.0482994094491004,296.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5426263213157654,0.050000000745058,0.2291116118431091,284.95123291015625,284.95001220703125,298.09332275390625,294.659912109375,297.44384765625,296.9664611816406,284.95123291015625,1.0,0.1512448489665985,1.0,1.0,0.9090396761894226,1.0,-0.4887161254882812,0.207813024520874,0.2809031009674072,0.085085429251194,0.6030995845794678,0.6030995845794678,0.0,25.237775802612305,25.0,11326.8466796875,0.0,27.61454391479492,1.0,283.1499938964844,284.598388671875,297.6595764160156,298.5462951660156,293.1499938964844,293.1499938964844,283.1499938964844,35889.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371453046798706,1.0,0.0,0.0,1.869460701942444,1.8694716691970823,2.3319866215842922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.173828125,0.0,307.3422241210937,1895.4371337890625,0.0,228.01296997070312,0.5292643308639526,1.0,0.0,3.0,1.0,0.0
17650680,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5426263213157654,0.050000000745058,0.0458662882447242,296.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5426263213157654,0.050000000745058,0.0482994094491004,296.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5426263213157654,0.050000000745058,0.0356737785041332,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5426263213157654,0.050000000745058,0.0482994094491004,296.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5426263213157654,0.050000000745058,0.2291116118431091,284.95123291015625,284.95001220703125,298.09332275390625,294.659912109375,297.44384765625,296.9664611816406,284.95123291015625,1.0,0.1512448489665985,1.0,1.0,0.9090396761894226,1.0,-0.4887161254882812,0.207813024520874,0.2809031009674072,0.085085429251194,0.6030995845794678,0.6030995845794678,0.0,25.237775802612305,25.0,11326.8466796875,0.0,27.61454391479492,1.0,283.1499938964844,284.598388671875,297.6595764160156,298.5462951660156,293.1499938964844,293.1499938964844,283.1499938964844,35889.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371453046798706,1.0,0.0,0.0,1.869460701942444,1.8694716691970823,2.3319866215842922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.173828125,0.0,307.3422241210937,1895.4371337890625,0.0,228.01296997070312,0.5292643308639526,1.0,0.0,3.0,1.0,0.0
17650740,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5428224802017212,0.050000000745058,0.0458647944033145,296.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5428224802017212,0.050000000745058,0.0482978373765945,296.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5428224802017212,0.050000000745058,0.0356726199388504,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5428224802017212,0.050000000745058,0.0482978373765945,296.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5428224802017212,0.050000000745058,0.229104146361351,284.9512634277344,284.95001220703125,298.1499938964844,294.6884155273437,297.4740600585937,296.9763488769531,284.9512634277344,1.0,0.1511551886796951,1.0,1.0,0.9052515625953674,1.0,-0.4887002110481262,0.2079600095748901,0.2807402014732361,0.0850883871316909,0.6039542555809021,0.6039542555809021,0.0,25.19639205932617,25.0,11338.421875,0.0,27.578838348388672,1.0,283.1499938964844,284.5959777832031,297.6881103515625,298.5759582519531,293.1499938964844,293.1499938964844,283.1499938964844,35887.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713998794555664,1.0,0.0,0.0,1.874488115310669,1.8744992017745967,2.3445461749815882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.6953125,0.0,309.0751647949219,1895.4371337890625,0.0,227.92791748046875,0.5302075743675232,1.0,0.0,3.0,1.0,0.0
17650800,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5428224802017212,0.050000000745058,0.0458647944033145,296.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5428224802017212,0.050000000745058,0.0482978373765945,296.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5428224802017212,0.050000000745058,0.0356726199388504,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5428224802017212,0.050000000745058,0.0482978373765945,296.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5428224802017212,0.050000000745058,0.229104146361351,284.9512634277344,284.95001220703125,298.1499938964844,294.6884155273437,297.4740600585937,296.9763488769531,284.9512634277344,1.0,0.1511551886796951,1.0,1.0,0.9052515625953674,1.0,-0.4887002110481262,0.2079600095748901,0.2807402014732361,0.0850883871316909,0.6039542555809021,0.6039542555809021,0.0,25.19639205932617,25.0,11338.421875,0.0,27.578838348388672,1.0,283.1499938964844,284.5959777832031,297.6881103515625,298.5759582519531,293.1499938964844,293.1499938964844,283.1499938964844,35887.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713998794555664,1.0,0.0,0.0,1.874488115310669,1.8744992017745967,2.3445461749815882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.6953125,0.0,309.0751647949219,1895.4371337890625,0.0,227.92791748046875,0.5302075743675232,1.0,0.0,3.0,1.0,0.0
17650860,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5429856777191162,0.050000000745058,0.0458635576069355,296.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5429856777191162,0.050000000745058,0.04829653352499,296.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5429856777191162,0.050000000745058,0.0356716550886631,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5429856777191162,0.050000000745058,0.04829653352499,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5429856777191162,0.050000000745058,0.2290979623794555,284.9512939453125,284.95001220703125,298.2066650390625,294.7165832519531,297.5043029785156,296.986328125,284.9512939453125,1.0,0.1510804444551468,1.0,1.0,0.9014635682106018,1.0,-0.4886869788169861,0.2081077098846435,0.2805792987346649,0.0851030424237251,0.6048180460929871,0.6048180460929871,0.0,25.16189765930176,25.0,11350.2021484375,0.0,27.54908943176269,1.0,283.1499938964844,284.59356689453125,297.7164306640625,298.6054992675781,293.1499938964844,293.1499938964844,283.1499938964844,35884.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713782727718353,1.0,0.0,0.0,1.879595398902893,1.8796064853668213,2.3573396390474962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.2802734375,0.0,310.84521484375,1895.4371337890625,0.0,227.8933563232422,0.5311681032180786,1.0,0.0,3.0,1.0,0.0
17650920,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5429856777191162,0.050000000745058,0.0458635576069355,296.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5429856777191162,0.050000000745058,0.04829653352499,296.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5429856777191162,0.050000000745058,0.0356716550886631,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5429856777191162,0.050000000745058,0.04829653352499,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5429856777191162,0.050000000745058,0.2290979623794555,284.9512939453125,284.95001220703125,298.2066650390625,294.7165832519531,297.5043029785156,296.986328125,284.9512939453125,1.0,0.1510804444551468,1.0,1.0,0.9014635682106018,1.0,-0.4886869788169861,0.2081077098846435,0.2805792987346649,0.0851030424237251,0.6048180460929871,0.6048180460929871,0.0,25.16189765930176,25.0,11350.2021484375,0.0,27.54908943176269,1.0,283.1499938964844,284.59356689453125,297.7164306640625,298.6054992675781,293.1499938964844,293.1499938964844,283.1499938964844,35884.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713782727718353,1.0,0.0,0.0,1.879595398902893,1.8796064853668213,2.3573396390474962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.2802734375,0.0,310.84521484375,1895.4371337890625,0.0,227.8933563232422,0.5311681032180786,1.0,0.0,3.0,1.0,0.0
17650980,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5430786609649658,0.050000000745058,0.0458628498017787,296.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5430786609649658,0.050000000745058,0.0482957921922206,296.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5430786609649658,0.050000000745058,0.0356711074709892,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5430786609649658,0.050000000745058,0.0482957921922206,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5430786609649658,0.050000000745058,0.2290944457054138,284.9512939453125,284.95001220703125,298.2452087402344,294.7354736328125,297.52490234375,296.9930725097656,284.9512939453125,1.0,0.1510376334190368,1.0,1.0,0.8988876938819885,1.0,-0.4886794686317444,0.2082098871469497,0.2804695963859558,0.0851168483495712,0.60540771484375,0.60540771484375,0.0,25.14215469360352,25.0,11358.234375,0.0,27.53206825256348,1.0,283.1499938964844,284.5918884277344,297.7354431152344,298.6253356933594,293.1499938964844,293.1499938964844,283.1499938964844,35883.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713898360729217,1.0,0.0,0.0,1.883100986480713,1.883112072944641,2.366141131915357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.09765625,0.0,312.0662841796875,1895.4371337890625,0.0,227.9118804931641,0.5318288207054138,1.0,0.0,3.0,1.0,0.0
17651040,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5431180000305176,0.050000000745058,0.0458625517785549,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5431180000305176,0.050000000745058,0.0482954755425453,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5431180000305176,0.050000000745058,0.0356708765029907,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5431180000305176,0.050000000745058,0.0482954755425453,296.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5431180000305176,0.050000000745058,0.2290929555892944,284.9512939453125,284.95001220703125,298.2633361816406,294.7442626953125,297.5345764160156,296.9962463378906,284.9512939453125,1.0,0.1510194838047027,1.0,1.0,0.8976755142211914,1.0,-0.4886763095855713,0.2082583606243133,0.2804179489612579,0.0851246267557144,0.6056853532791138,0.6056853532791138,0.0,25.13377571105957,25.0,11362.01171875,0.0,27.52484703063965,1.0,283.1499938964844,284.5910949707031,297.7442932128906,298.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,35883.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713993430137634,1.0,0.0,0.0,1.884756088256836,1.8847670555114744,2.370301928067421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.82177734375,0.0,312.6444702148437,1895.4371337890625,0.0,227.9270935058593,0.5321412086486816,1.0,0.0,3.0,1.0,0.0
17651100,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5431756377220154,0.050000000745058,0.0458621159195899,296.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5431756377220154,0.050000000745058,0.0482950173318386,296.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5431756377220154,0.050000000745058,0.0356705337762832,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5431756377220154,0.050000000745058,0.0482950173318386,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5431756377220154,0.050000000745058,0.2290907651185989,284.9512939453125,284.95001220703125,298.2916564941406,294.7579040527344,297.5497436523437,297.001220703125,284.9512939453125,1.0,0.1509927958250045,1.0,1.0,0.8957815170288086,1.0,-0.4886716306209564,0.2083348035812378,0.280336856842041,0.0851378217339515,0.6061192154884338,0.6061192154884338,0.0,25.121469497680664,25.0,11367.91015625,0.0,27.51424026489257,1.0,283.1499938964844,284.5898742675781,297.7580261230469,298.64898681640625,293.1499938964844,293.1499938964844,283.1499938964844,35882.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714219033718109,1.0,0.0,0.0,1.887346625328064,1.887357711791992,2.3768225787534905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.0673828125,0.0,313.5513916015625,1895.4371337890625,0.0,227.96316528320312,0.5326306223869324,1.0,0.0,3.0,1.0,0.0
17651160,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5432277917861938,0.050000000745058,0.0458617210388183,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5432277917861938,0.050000000745058,0.0482946038246154,296.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5432277917861938,0.050000000745058,0.0356702283024787,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5432277917861938,0.050000000745058,0.0482946038246154,296.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5432277917861938,0.050000000745058,0.2290887981653213,284.9512939453125,284.95001220703125,298.32000732421875,294.7714538574219,297.5648803710937,297.00616455078125,284.9512939453125,1.0,0.1509685963392257,1.0,1.0,0.8938894867897034,1.0,-0.4886674284934997,0.2084117531776428,0.2802556753158569,0.0851530134677887,0.6065533757209778,0.6065533757209778,0.0,25.11030387878418,25.0,11373.802734375,0.0,27.504621505737305,1.0,283.1499938964844,284.5886535644531,297.7716369628906,298.6632385253906,293.1499938964844,293.1499938964844,283.1499938964844,35882.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714482188224792,1.0,0.0,0.0,1.8899433612823489,1.8899544477462769,2.3833671036754825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.29345703125,0.0,314.4628295898437,1895.4371337890625,0.0,228.00526428222656,0.533121645450592,1.0,0.0,3.0,1.0,0.0
17651220,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433163046836853,0.050000000745058,0.0458610542118549,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433163046836853,0.050000000745058,0.048293899744749,296.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433163046836853,0.050000000745058,0.035669706761837,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433163046836853,0.050000000745058,0.048293899744749,296.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433163046836853,0.050000000745058,0.2290854603052139,284.9512939453125,284.95001220703125,298.3766784667969,294.7982177734375,297.5951538085937,297.0159912109375,284.9512939453125,1.0,0.1509272158145904,1.0,1.0,0.8901054859161377,1.0,-0.4886603057384491,0.2085675299167633,0.2800927758216858,0.0851891785860061,0.6074236035346985,0.6074236035346985,0.0,25.091215133666992,25.0,11385.5966796875,0.0,27.488187789916992,1.0,283.1499938964844,284.586181640625,297.7984313964844,298.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,35881.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714986741542816,1.0,0.0,0.0,1.8951570987701416,1.8951681852340696,2.39653530798023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.7001953125,0.0,316.29949951171875,1895.4371337890625,0.0,228.0859832763672,0.5341086983680725,1.0,0.0,3.0,1.0,0.0
17651280,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433163046836853,0.050000000745058,0.0458610542118549,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433163046836853,0.050000000745058,0.048293899744749,296.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433163046836853,0.050000000745058,0.035669706761837,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433163046836853,0.050000000745058,0.048293899744749,296.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433163046836853,0.050000000745058,0.2290854603052139,284.9512939453125,284.95001220703125,298.3766784667969,294.7982177734375,297.5951538085937,297.0159912109375,284.9512939453125,1.0,0.1509272158145904,1.0,1.0,0.8901054859161377,1.0,-0.4886603057384491,0.2085675299167633,0.2800927758216858,0.0851891785860061,0.6074236035346985,0.6074236035346985,0.0,25.091215133666992,25.0,11385.5966796875,0.0,27.488187789916992,1.0,283.1499938964844,284.586181640625,297.7984313964844,298.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,35881.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714986741542816,1.0,0.0,0.0,1.8951570987701416,1.8951681852340696,2.39653530798023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.7001953125,0.0,316.29949951171875,1895.4371337890625,0.0,228.0859832763672,0.5341086983680725,1.0,0.0,3.0,1.0,0.0
