time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433895587921143,0.050000000745058,0.0458605028688907,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433895587921143,0.050000000745058,0.0482933148741722,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433895587921143,0.050000000745058,0.0356692783534526,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433895587921143,0.050000000745058,0.0482933148741722,296.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433895587921143,0.050000000745058,0.229082703590393,284.9512939453125,284.95001220703125,298.4333190917969,294.8246154785156,297.6254577636719,297.0257568359375,284.9512939453125,1.0,0.1508926749229431,1.0,1.0,0.886321485042572,1.0,-0.4886544048786163,0.2087261825799942,0.2799282371997833,0.0852321311831474,0.6082965135574341,0.6082965135574341,0.0,25.07528114318848,25.0,11397.404296875,0.0,27.474477767944336,1.0,283.1499938964844,284.5837097167969,297.8248291015625,298.71893310546875,293.1499938964844,293.1499938964844,283.1499938964844,35880.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371547669172287,1.0,0.0,0.0,1.9003938436508176,1.900405049324036,2.4097980144688336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.0654296875,0.0,318.15234375,1895.4371337890625,0.0,228.16433715820312,0.5351014733314514,1.0,0.0,3.0,1.0,0.0
17651400,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433895587921143,0.050000000745058,0.0458605028688907,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433895587921143,0.050000000745058,0.0482933148741722,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433895587921143,0.050000000745058,0.0356692783534526,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433895587921143,0.050000000745058,0.0482933148741722,296.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5433895587921143,0.050000000745058,0.229082703590393,284.9512939453125,284.95001220703125,298.4333190917969,294.8246154785156,297.6254577636719,297.0257568359375,284.9512939453125,1.0,0.1508926749229431,1.0,1.0,0.886321485042572,1.0,-0.4886544048786163,0.2087261825799942,0.2799282371997833,0.0852321311831474,0.6082965135574341,0.6082965135574341,0.0,25.07528114318848,25.0,11397.404296875,0.0,27.474477767944336,1.0,283.1499938964844,284.5837097167969,297.8248291015625,298.71893310546875,293.1499938964844,293.1499938964844,283.1499938964844,35880.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371547669172287,1.0,0.0,0.0,1.9003938436508176,1.900405049324036,2.4097980144688336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.0654296875,0.0,318.15234375,1895.4371337890625,0.0,228.16433715820312,0.5351014733314514,1.0,0.0,3.0,1.0,0.0
17651460,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434485673904419,0.050000000745058,0.0458600558340549,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434485673904419,0.050000000745058,0.0482928454875946,296.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434485673904419,0.050000000745058,0.0356689319014549,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434485673904419,0.050000000745058,0.0482928454875946,296.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434485673904419,0.050000000745058,0.229080468416214,284.9513244628906,284.95001220703125,298.489990234375,294.85064697265625,297.65576171875,297.0354919433594,284.9513244628906,1.0,0.1508645117282867,1.0,1.0,0.8825381994247437,1.0,-0.4886496663093567,0.2088872492313385,0.2797624170780182,0.0852830410003662,0.6091736555099487,0.6091736555099487,0.0,25.062274932861328,25.0,11409.265625,0.0,27.46329689025879,1.0,283.1499938964844,284.58123779296875,297.850830078125,298.7461853027344,293.1499938964844,293.1499938964844,283.1499938964844,35880.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715868294239044,1.0,0.0,0.0,1.9056626558303835,1.9056737422943115,2.4231786710515735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.41064453125,0.0,320.02459716796875,1895.4371337890625,0.0,228.22702026367188,0.5361014008522034,1.0,0.0,3.0,1.0,0.0
17651520,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434485673904419,0.050000000745058,0.0458600558340549,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434485673904419,0.050000000745058,0.0482928454875946,296.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434485673904419,0.050000000745058,0.0356689319014549,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434485673904419,0.050000000745058,0.0482928454875946,296.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434485673904419,0.050000000745058,0.229080468416214,284.9513244628906,284.95001220703125,298.489990234375,294.85064697265625,297.65576171875,297.0354919433594,284.9513244628906,1.0,0.1508645117282867,1.0,1.0,0.8825381994247437,1.0,-0.4886496663093567,0.2088872492313385,0.2797624170780182,0.0852830410003662,0.6091736555099487,0.6091736555099487,0.0,25.062274932861328,25.0,11409.265625,0.0,27.46329689025879,1.0,283.1499938964844,284.58123779296875,297.850830078125,298.7461853027344,293.1499938964844,293.1499938964844,283.1499938964844,35880.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715868294239044,1.0,0.0,0.0,1.9056626558303835,1.9056737422943115,2.4231786710515735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.41064453125,0.0,320.02459716796875,1895.4371337890625,0.0,228.22702026367188,0.5361014008522034,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434973835945129,0.050000000745058,0.0458596870303154,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434973835945129,0.050000000745058,0.0482924617826938,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434973835945129,0.050000000745058,0.0356686450541019,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434973835945129,0.050000000745058,0.0482924617826938,296.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434973835945129,0.050000000745058,0.2290786355733871,284.9513244628906,284.95001220703125,298.5469055175781,294.87652587890625,297.68621826171875,297.04522705078125,284.9513244628906,1.0,0.1508409231901168,1.0,1.0,0.8787387609481812,1.0,-0.4886457324028015,0.2090518921613693,0.2795938551425934,0.0853413343429565,0.6100588440895081,0.6100588440895081,0.0,25.051387786865234,25.0,11421.2314453125,0.0,27.45394515991211,1.0,283.1499938964844,284.5787353515625,297.8766784667969,298.77325439453125,293.1499938964844,293.1499938964844,283.1499938964844,35879.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716208338737488,1.0,0.0,0.0,1.9109841585159304,1.910995364189148,2.436730994759273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.7841796875,0.0,321.923583984375,1895.4371337890625,0.0,228.28146362304688,0.5371125340461731,1.0,0.0,3.0,1.0,0.0
17651640,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434973835945129,0.050000000745058,0.0458596870303154,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434973835945129,0.050000000745058,0.0482924617826938,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434973835945129,0.050000000745058,0.0356686450541019,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434973835945129,0.050000000745058,0.0482924617826938,296.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5434973835945129,0.050000000745058,0.2290786355733871,284.9513244628906,284.95001220703125,298.5469055175781,294.87652587890625,297.68621826171875,297.04522705078125,284.9513244628906,1.0,0.1508409231901168,1.0,1.0,0.8787387609481812,1.0,-0.4886457324028015,0.2090518921613693,0.2795938551425934,0.0853413343429565,0.6100588440895081,0.6100588440895081,0.0,25.051387786865234,25.0,11421.2314453125,0.0,27.45394515991211,1.0,283.1499938964844,284.5787353515625,297.8766784667969,298.77325439453125,293.1499938964844,293.1499938964844,283.1499938964844,35879.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716208338737488,1.0,0.0,0.0,1.9109841585159304,1.910995364189148,2.436730994759273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.7841796875,0.0,321.923583984375,1895.4371337890625,0.0,228.28146362304688,0.5371125340461731,1.0,0.0,3.0,1.0,0.0
17651700,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5435181260108948,0.050000000745058,0.0458595305681228,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5435181260108948,0.050000000745058,0.0482922941446304,296.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5435181260108948,0.050000000745058,0.0356685258448123,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5435181260108948,0.050000000745058,0.0482922941446304,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5435181260108948,0.050000000745058,0.229077860713005,284.9513244628906,284.95001220703125,298.57501220703125,294.8891906738281,297.70123291015625,297.0500183105469,284.9513244628906,1.0,0.1508308053016662,1.0,1.0,0.8768633604049683,1.0,-0.4886440634727478,0.2091341763734817,0.2795099020004272,0.0853729546070098,0.6104974150657654,0.6104974150657654,0.0,25.046709060668945,25.0,11427.1640625,0.0,27.449932098388672,1.0,283.1499938964844,284.5775146484375,297.88934326171875,298.7864990234375,293.1499938964844,293.1499938964844,283.1499938964844,35878.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371635764837265,1.0,0.0,0.0,1.9136229753494265,1.913634181022644,2.4434649503746186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.91845703125,0.0,322.86822509765625,1895.4371337890625,0.0,228.3053436279297,0.5376142859458923,1.0,0.0,3.0,1.0,0.0
17651760,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5435370206832886,0.050000000745058,0.0458593890070915,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5435370206832886,0.050000000745058,0.0482921451330184,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5435370206832886,0.050000000745058,0.0356684140861034,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5435370206832886,0.050000000745058,0.0482921451330184,296.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5435370206832886,0.050000000745058,0.2290771454572677,284.9513244628906,284.95001220703125,298.60333251953125,294.90191650390625,297.7164001464844,297.0548095703125,284.9513244628906,1.0,0.1508215218782425,1.0,1.0,0.874973475933075,1.0,-0.488642543554306,0.2092177420854568,0.2794248163700104,0.0854068323969841,0.6109413504600525,0.6109413504600525,0.0,25.042421340942383,25.0,11433.1748046875,0.0,27.44625473022461,1.0,283.1499938964844,284.5762634277344,297.9020690917969,298.7998352050781,293.1499938964844,293.1499938964844,283.1499938964844,35878.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716493844985962,1.0,0.0,0.0,1.9162944555282595,1.916305661201477,2.450292129196896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.0947265625,0.0,323.8265991210937,1895.4371337890625,0.0,228.3271331787109,0.5381224751472473,1.0,0.0,3.0,1.0,0.0
17651820,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54356849193573,0.050000000745058,0.0458591543138027,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54356849193573,0.050000000745058,0.0482918955385685,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54356849193573,0.050000000745058,0.0356682315468788,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54356849193573,0.050000000745058,0.0482918955385685,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54356849193573,0.050000000745058,0.2290759682655334,284.9513244628906,284.95001220703125,298.6600036621094,294.92724609375,297.74676513671875,297.0643920898437,284.9513244628906,1.0,0.1508058160543441,1.0,1.0,0.8711938261985779,1.0,-0.4886400401592254,0.2093867659568786,0.2792532742023468,0.0854810327291488,0.6118350028991699,0.6118350028991699,0.0,25.03515243530273,25.0,11445.3349609375,0.0,27.44002914428711,1.0,283.1499938964844,284.57379150390625,297.9273681640625,298.8262939453125,293.1499938964844,293.1499938964844,283.1499938964844,35877.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716704249382019,1.0,0.0,0.0,1.921678066253662,1.9216893911361688,2.464079216224491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.49169921875,0.0,325.7643127441406,1895.4371337890625,0.0,228.3607940673828,0.5391474366188049,1.0,0.0,3.0,1.0,0.0
17651880,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54356849193573,0.050000000745058,0.0458591543138027,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54356849193573,0.050000000745058,0.0482918955385685,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54356849193573,0.050000000745058,0.0356682315468788,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54356849193573,0.050000000745058,0.0482918955385685,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54356849193573,0.050000000745058,0.2290759682655334,284.9513244628906,284.95001220703125,298.6600036621094,294.92724609375,297.74676513671875,297.0643920898437,284.9513244628906,1.0,0.1508058160543441,1.0,1.0,0.8711938261985779,1.0,-0.4886400401592254,0.2093867659568786,0.2792532742023468,0.0854810327291488,0.6118350028991699,0.6118350028991699,0.0,25.03515243530273,25.0,11445.3349609375,0.0,27.44002914428711,1.0,283.1499938964844,284.57379150390625,297.9273681640625,298.8262939453125,293.1499938964844,293.1499938964844,283.1499938964844,35877.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716704249382019,1.0,0.0,0.0,1.921678066253662,1.9216893911361688,2.464079216224491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.49169921875,0.0,325.7643127441406,1895.4371337890625,0.0,228.3607940673828,0.5391474366188049,1.0,0.0,3.0,1.0,0.0
17651940,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5435945391654968,0.050000000745058,0.0458589568734169,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5435945391654968,0.050000000745058,0.048291690647602,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5435945391654968,0.050000000745058,0.0356680788099765,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5435945391654968,0.050000000745058,0.048291690647602,296.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5435945391654968,0.050000000745058,0.2290749847888946,284.95135498046875,284.95001220703125,298.7166748046875,294.9524230957031,297.7771301269531,297.073974609375,284.95135498046875,1.0,0.1507925689220428,1.0,1.0,0.867414116859436,1.0,-0.4886379241943359,0.2095590978860855,0.2790788412094116,0.0855621919035911,0.6127341389656067,0.6127341389656067,0.0,25.029016494750977,25.0,11457.59765625,0.0,27.43478202819824,1.0,283.1499938964844,284.5712890625,297.9525146484375,298.8526611328125,293.1499938964844,293.1499938964844,283.1499938964844,35876.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716889023780823,1.0,0.0,0.0,1.9270986318588257,1.927109956741333,2.477999885286408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.91845703125,0.0,327.7235412597656,1895.4371337890625,0.0,228.3903961181641,0.5401806235313416,1.0,0.0,3.0,1.0,0.0
17652000,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5435945391654968,0.050000000745058,0.0458589568734169,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5435945391654968,0.050000000745058,0.048291690647602,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5435945391654968,0.050000000745058,0.0356680788099765,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5435945391654968,0.050000000745058,0.048291690647602,296.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5435945391654968,0.050000000745058,0.2290749847888946,284.95135498046875,284.95001220703125,298.7166748046875,294.9524230957031,297.7771301269531,297.073974609375,284.95135498046875,1.0,0.1507925689220428,1.0,1.0,0.867414116859436,1.0,-0.4886379241943359,0.2095590978860855,0.2790788412094116,0.0855621919035911,0.6127341389656067,0.6127341389656067,0.0,25.029016494750977,25.0,11457.59765625,0.0,27.43478202819824,1.0,283.1499938964844,284.5712890625,297.9525146484375,298.8526611328125,293.1499938964844,293.1499938964844,283.1499938964844,35876.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716889023780823,1.0,0.0,0.0,1.9270986318588257,1.927109956741333,2.477999885286408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.91845703125,0.0,327.7235412597656,1895.4371337890625,0.0,228.3903961181641,0.5401806235313416,1.0,0.0,3.0,1.0,0.0
17652060,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543615460395813,0.050000000745058,0.0458588004112243,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543615460395813,0.050000000745058,0.0482915267348289,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543615460395813,0.050000000745058,0.0356679558753967,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543615460395813,0.050000000745058,0.0482915267348289,296.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543615460395813,0.050000000745058,0.2290742099285125,284.95135498046875,284.95001220703125,298.7733459472656,294.9775085449219,297.8074951171875,297.0834350585937,284.95135498046875,1.0,0.1507817059755325,1.0,1.0,0.8636378645896912,1.0,-0.4886362552642822,0.2097340077161789,0.2789022624492645,0.0856519937515258,0.6136409044265747,0.6136409044265747,0.0,25.02398109436035,25.0,11470.0419921875,0.0,27.43048477172852,1.0,283.1499938964844,284.5688171386719,297.9775695800781,298.87890625,293.1499938964844,293.1499938964844,283.1499938964844,35874.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717028200626373,1.0,0.0,0.0,1.9325705766677856,1.932581901550293,2.4920922214732855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.41650390625,0.0,329.7100524902344,1895.4371337890625,0.0,228.41265869140625,0.5412245988845825,1.0,0.0,3.0,1.0,0.0
17652120,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543615460395813,0.050000000745058,0.0458588004112243,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543615460395813,0.050000000745058,0.0482915267348289,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543615460395813,0.050000000745058,0.0356679558753967,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543615460395813,0.050000000745058,0.0482915267348289,296.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543615460395813,0.050000000745058,0.2290742099285125,284.95135498046875,284.95001220703125,298.7733459472656,294.9775085449219,297.8074951171875,297.0834350585937,284.95135498046875,1.0,0.1507817059755325,1.0,1.0,0.8636378645896912,1.0,-0.4886362552642822,0.2097340077161789,0.2789022624492645,0.0856519937515258,0.6136409044265747,0.6136409044265747,0.0,25.02398109436035,25.0,11470.0419921875,0.0,27.43048477172852,1.0,283.1499938964844,284.5688171386719,297.9775695800781,298.87890625,293.1499938964844,293.1499938964844,283.1499938964844,35874.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717028200626373,1.0,0.0,0.0,1.9325705766677856,1.932581901550293,2.4920922214732855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.41650390625,0.0,329.7100524902344,1895.4371337890625,0.0,228.41265869140625,0.5412245988845825,1.0,0.0,3.0,1.0,0.0
17652180,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436285734176636,0.050000000745058,0.0458586998283863,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436285734176636,0.050000000745058,0.0482914224267005,296.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436285734176636,0.050000000745058,0.0356678776443004,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436285734176636,0.050000000745058,0.0482914224267005,296.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436285734176636,0.050000000745058,0.2290737032890319,284.95135498046875,284.95001220703125,298.81640625,294.9965209960937,297.8305969238281,297.09063720703125,284.95135498046875,1.0,0.1507747322320938,1.0,1.0,0.8607679009437561,1.0,-0.4886352121829986,0.2098691314458847,0.2787660658359527,0.0857254266738891,0.614335298538208,0.614335298538208,0.0,25.02073860168457,25.0,11479.6298828125,0.0,27.427722930908203,1.0,283.1499938964844,284.5669250488281,297.99658203125,298.8988342285156,293.1499938964844,293.1499938964844,283.1499938964844,35873.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717105984687805,1.0,0.0,0.0,1.9367635250091555,1.9367748498916624,2.502917766378232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.92822265625,0.0,331.23797607421875,1895.4371337890625,0.0,228.4251403808593,0.5420253872871399,1.0,0.0,3.0,1.0,0.0
17652240,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436322689056396,0.050000000745058,0.0458586737513542,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436322689056396,0.050000000745058,0.0482913926243782,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436322689056396,0.050000000745058,0.0356678590178489,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436322689056396,0.050000000745058,0.0482913926243782,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436322689056396,0.050000000745058,0.2290735691785812,284.95135498046875,284.95001220703125,298.8299865722656,295.00250244140625,297.8378601074219,297.0928649902344,284.95135498046875,1.0,0.150772750377655,1.0,1.0,0.8598616123199463,1.0,-0.4886349141597748,0.2099121063947677,0.2787227928638458,0.0857497751712799,0.614554762840271,0.614554762840271,0.0,25.019819259643555,25.0,11482.6572265625,0.0,27.42694091796875,1.0,283.1499938964844,284.5663146972656,298.0025634765625,298.9051208496094,293.1499938964844,293.1499938964844,283.1499938964844,35873.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371712327003479,1.0,0.0,0.0,1.9380921125411987,1.938103437423706,2.506352814179991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.98583984375,0.0,331.7234802246094,1895.4371337890625,0.0,228.4279022216797,0.5422793030738831,1.0,0.0,3.0,1.0,0.0
17652300,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436394810676575,0.050000000745058,0.04585862159729,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436394810676575,0.050000000745058,0.0482913367450237,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436394810676575,0.050000000745058,0.0356678143143653,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436394810676575,0.050000000745058,0.0482913367450237,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436394810676575,0.050000000745058,0.2290733009576797,284.95135498046875,284.95001220703125,298.8583374023437,295.0150146484375,297.8529968261719,297.09747314453125,284.95135498046875,1.0,0.1507688462734222,1.0,1.0,0.8579735159873962,1.0,-0.488634318113327,0.2100024372339248,0.2786318957805633,0.0858016312122345,0.615011990070343,0.615011990070343,0.0,25.01800346374512,25.0,11488.927734375,0.0,27.425397872924805,1.0,283.1499938964844,284.5650939941406,298.0150756835937,298.918212890625,293.1499938964844,293.1499938964844,283.1499938964844,35873.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717148005962372,1.0,0.0,0.0,1.940863847732544,1.9408752918243408,2.513527022074413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.259765625,0.0,332.7381591796875,1895.4371337890625,0.0,228.4318389892578,0.5428094863891602,1.0,0.0,3.0,1.0,0.0
17652360,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436459183692932,0.050000000745058,0.0458585731685161,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436459183692932,0.050000000745058,0.0482912845909595,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436459183692932,0.050000000745058,0.0356677770614624,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436459183692932,0.050000000745058,0.0482912845909595,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5436459183692932,0.050000000745058,0.2290730625391006,284.95135498046875,284.95001220703125,298.8866577148437,295.02752685546875,297.8681335449219,297.1020202636719,284.95135498046875,1.0,0.1507652997970581,1.0,1.0,0.8560864925384521,1.0,-0.4886338114738464,0.210093468427658,0.2785403430461883,0.0858557373285293,0.6154689192771912,0.6154689192771912,0.0,25.0163516998291,25.0,11495.2216796875,0.0,27.423995971679688,1.0,283.1499938964844,284.5638427734375,298.0275573730469,298.9313049316406,293.1499938964844,293.1499938964844,283.1499938964844,35872.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371715098619461,1.0,0.0,0.0,1.9436396360397337,1.9436509609222408,2.520721409382532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.541015625,0.0,333.7571105957031,1895.4371337890625,0.0,228.4322967529297,0.5433409214019775,1.0,0.0,3.0,1.0,0.0
17652420,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.543656587600708,0.050000000745058,0.0458584912121295,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.543656587600708,0.050000000745058,0.0482911989092826,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.543656587600708,0.050000000745058,0.0356677174568176,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.543656587600708,0.050000000745058,0.0482911989092826,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.543656587600708,0.050000000745058,0.2290726602077484,284.9513854980469,284.95001220703125,298.9433288574219,295.0526123046875,297.8983764648437,297.11102294921875,284.9513854980469,1.0,0.1507592797279358,1.0,1.0,0.8523125648498535,1.0,-0.4886329472064972,0.2102778255939483,0.2783551216125488,0.0859709307551384,0.6163879036903381,0.6163879036903381,0.0,25.01354217529297,25.0,11507.9921875,0.0,27.42161750793457,1.0,283.1499938964844,284.56134033203125,298.0526123046875,298.95751953125,293.1499938964844,293.1499938964844,283.1499938964844,35871.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371711254119873,1.0,0.0,0.0,1.94922399520874,1.949235439300537,2.535227281441621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.19482421875,0.0,335.8140869140625,1895.4371337890625,0.0,228.4261474609375,0.5444110035896301,1.0,0.0,3.0,1.0,0.0
17652480,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.543656587600708,0.050000000745058,0.0458584912121295,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.543656587600708,0.050000000745058,0.0482911989092826,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.543656587600708,0.050000000745058,0.0356677174568176,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.543656587600708,0.050000000745058,0.0482911989092826,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.543656587600708,0.050000000745058,0.2290726602077484,284.9513854980469,284.95001220703125,298.9433288574219,295.0526123046875,297.8983764648437,297.11102294921875,284.9513854980469,1.0,0.1507592797279358,1.0,1.0,0.8523125648498535,1.0,-0.4886329472064972,0.2102778255939483,0.2783551216125488,0.0859709307551384,0.6163879036903381,0.6163879036903381,0.0,25.01354217529297,25.0,11507.9921875,0.0,27.42161750793457,1.0,283.1499938964844,284.56134033203125,298.0526123046875,298.95751953125,293.1499938964844,293.1499938964844,283.1499938964844,35871.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371711254119873,1.0,0.0,0.0,1.94922399520874,1.949235439300537,2.535227281441621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.19482421875,0.0,335.8140869140625,1895.4371337890625,0.0,228.4261474609375,0.5444110035896301,1.0,0.0,3.0,1.0,0.0
17652540,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54366534948349,0.050000000745058,0.0458584241569042,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54366534948349,0.050000000745058,0.0482911318540573,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54366534948349,0.050000000745058,0.0356676653027534,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54366534948349,0.050000000745058,0.0482911318540573,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54366534948349,0.050000000745058,0.2290723323822021,284.9513854980469,284.95001220703125,299.0,295.0777587890625,297.9285888671875,297.11993408203125,284.9513854980469,1.0,0.1507541984319687,1.0,1.0,0.8485385775566101,1.0,-0.4886322617530823,0.2104661464691162,0.278166115283966,0.086093783378601,0.6173127889633179,0.6173127889633179,0.0,25.011159896850582,25.0,11520.8916015625,0.0,27.419607162475582,1.0,283.1499938964844,284.5588684082031,298.0777282714844,298.9838256835937,293.1499938964844,293.1499938964844,283.1499938964844,35870.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716985285282135,1.0,0.0,0.0,1.9548417329788208,1.9548531770706177,2.549861335410242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9169921875,0.0,337.8918151855469,1895.4371337890625,0.0,228.40582275390625,0.5454885363578796,1.0,0.0,3.0,1.0,0.0
17652600,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54366534948349,0.050000000745058,0.0458584241569042,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54366534948349,0.050000000745058,0.0482911318540573,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54366534948349,0.050000000745058,0.0356676653027534,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54366534948349,0.050000000745058,0.0482911318540573,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54366534948349,0.050000000745058,0.2290723323822021,284.9513854980469,284.95001220703125,299.0,295.0777587890625,297.9285888671875,297.11993408203125,284.9513854980469,1.0,0.1507541984319687,1.0,1.0,0.8485385775566101,1.0,-0.4886322617530823,0.2104661464691162,0.278166115283966,0.086093783378601,0.6173127889633179,0.6173127889633179,0.0,25.011159896850582,25.0,11520.8916015625,0.0,27.419607162475582,1.0,283.1499938964844,284.5588684082031,298.0777282714844,298.9838256835937,293.1499938964844,293.1499938964844,283.1499938964844,35870.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716985285282135,1.0,0.0,0.0,1.9548417329788208,1.9548531770706177,2.549861335410242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9169921875,0.0,337.8918151855469,1895.4371337890625,0.0,228.40582275390625,0.5454885363578796,1.0,0.0,3.0,1.0,0.0
17652660,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436722636222839,0.050000000745058,0.0458583757281303,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436722636222839,0.050000000745058,0.0482910759747028,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436722636222839,0.050000000745058,0.0356676243245601,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436722636222839,0.050000000745058,0.0482910759747028,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436722636222839,0.050000000745058,0.2290720790624618,284.9513854980469,284.95001220703125,299.0566711425781,295.10308837890625,297.9588317871094,297.1287536621094,284.9513854980469,1.0,0.1507500410079956,1.0,1.0,0.8447682857513428,1.0,-0.4886316955089569,0.2106576114892959,0.2779740989208221,0.0862261354923248,0.6182488203048706,0.6182488203048706,0.0,25.00920486450196,25.0,11534.103515625,0.0,27.417966842651367,1.0,283.1499938964844,284.556396484375,298.1029968261719,299.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,35869.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716793358325958,1.0,0.0,0.0,1.9605244398117063,1.960535883903504,2.564707983765402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.802734375,0.0,340.0021057128906,1895.4371337890625,0.0,228.37506103515625,0.546579122543335,1.0,0.0,3.0,1.0,0.0
17652720,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436722636222839,0.050000000745058,0.0458583757281303,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436722636222839,0.050000000745058,0.0482910759747028,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436722636222839,0.050000000745058,0.0356676243245601,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436722636222839,0.050000000745058,0.0482910759747028,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436722636222839,0.050000000745058,0.2290720790624618,284.9513854980469,284.95001220703125,299.0566711425781,295.10308837890625,297.9588317871094,297.1287536621094,284.9513854980469,1.0,0.1507500410079956,1.0,1.0,0.8447682857513428,1.0,-0.4886316955089569,0.2106576114892959,0.2779740989208221,0.0862261354923248,0.6182488203048706,0.6182488203048706,0.0,25.00920486450196,25.0,11534.103515625,0.0,27.417966842651367,1.0,283.1499938964844,284.556396484375,298.1029968261719,299.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,35869.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716793358325958,1.0,0.0,0.0,1.9605244398117063,1.960535883903504,2.564707983765402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.802734375,0.0,340.0021057128906,1895.4371337890625,0.0,228.37506103515625,0.546579122543335,1.0,0.0,3.0,1.0,0.0
17652780,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436777472496033,0.050000000745058,0.045858334749937,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436777472496033,0.050000000745058,0.0482910312712192,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436777472496033,0.050000000745058,0.0356675907969474,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436777472496033,0.050000000745058,0.0482910312712192,296.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436777472496033,0.050000000745058,0.2290718704462051,284.951416015625,284.95001220703125,299.11334228515625,295.1285705566406,297.9890441894531,297.137451171875,284.951416015625,1.0,0.150746613740921,1.0,1.0,0.8409980535507202,1.0,-0.4886312484741211,0.2108530700206756,0.2777782082557678,0.0863671153783798,0.6191951036453247,0.6191951036453247,0.0,25.0075912475586,25.0,11547.583984375,0.0,27.41661834716797,1.0,283.1499938964844,284.5539245605469,298.12847900390625,299.0369873046875,293.1499938964844,293.1499938964844,283.1499938964844,35867.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716538250446319,1.0,0.0,0.0,1.9662727117538448,1.966284155845642,2.579769500243856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.83447265625,0.0,342.1459045410156,1895.4371337890625,0.0,228.334228515625,0.5476832985877991,1.0,0.0,3.0,1.0,0.0
17652840,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436777472496033,0.050000000745058,0.045858334749937,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436777472496033,0.050000000745058,0.0482910312712192,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436777472496033,0.050000000745058,0.0356675907969474,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436777472496033,0.050000000745058,0.0482910312712192,296.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436777472496033,0.050000000745058,0.2290718704462051,284.951416015625,284.95001220703125,299.11334228515625,295.1285705566406,297.9890441894531,297.137451171875,284.951416015625,1.0,0.150746613740921,1.0,1.0,0.8409980535507202,1.0,-0.4886312484741211,0.2108530700206756,0.2777782082557678,0.0863671153783798,0.6191951036453247,0.6191951036453247,0.0,25.0075912475586,25.0,11547.583984375,0.0,27.41661834716797,1.0,283.1499938964844,284.5539245605469,298.12847900390625,299.0369873046875,293.1499938964844,293.1499938964844,283.1499938964844,35867.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716538250446319,1.0,0.0,0.0,1.9662727117538448,1.966284155845642,2.579769500243856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.83447265625,0.0,342.1459045410156,1895.4371337890625,0.0,228.334228515625,0.5476832985877991,1.0,0.0,3.0,1.0,0.0
17652900,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436800718307495,0.050000000745058,0.0458583161234855,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436800718307495,0.050000000745058,0.048291016370058,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436800718307495,0.050000000745058,0.0356675796210765,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436800718307495,0.050000000745058,0.048291016370058,296.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436800718307495,0.050000000745058,0.2290717810392379,284.951416015625,284.95001220703125,299.14166259765625,295.14141845703125,298.004150390625,297.14178466796875,284.951416015625,1.0,0.1507451385259628,1.0,1.0,0.8391129374504089,1.0,-0.4886310696601867,0.2109522074460983,0.2776788771152496,0.0864412188529968,0.6196725368499756,0.6196725368499756,0.0,25.00688934326172,25.0,11554.453125,0.0,27.416034698486328,1.0,283.1499938964844,284.5526733398437,298.14129638671875,299.0504150390625,293.1499938964844,293.1499938964844,283.1499938964844,35866.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716387152671814,1.0,0.0,0.0,1.969173789024353,1.96918523311615,2.587387371022487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.41943359375,0.0,343.2314453125,1895.4371337890625,0.0,228.3100433349609,0.5482409596443176,1.0,0.0,3.0,1.0,0.0
17652960,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436821579933167,0.050000000745058,0.0458583012223243,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436821579933167,0.050000000745058,0.0482909977436065,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436821579933167,0.050000000745058,0.0356675684452056,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436821579933167,0.050000000745058,0.0482909977436065,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5436821579933167,0.050000000745058,0.229071706533432,284.951416015625,284.95001220703125,299.1700134277344,295.1543273925781,298.0192565917969,297.1460876464844,284.951416015625,1.0,0.1507437974214553,1.0,1.0,0.8372292518615723,1.0,-0.4886309206485748,0.2110522985458374,0.277578592300415,0.0865175724029541,0.6201531291007996,0.6201531291007996,0.0,25.00625228881836,25.0,11561.4140625,0.0,27.41550636291504,1.0,283.1499938964844,284.55145263671875,298.1542053222656,299.0639038085937,293.1499938964844,293.1499938964844,283.1499938964844,35865.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716223835945129,1.0,0.0,0.0,1.9720946550369265,1.9721062183380127,2.595069190647337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.0546875,0.0,344.32684326171875,1895.4371337890625,0.0,228.283920288086,0.5488027334213257,1.0,0.0,3.0,1.0,0.0
17653020,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436856746673584,0.050000000745058,0.0458582751452922,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436856746673584,0.050000000745058,0.0482909716665744,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436856746673584,0.050000000745058,0.0356675460934639,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436856746673584,0.050000000745058,0.0482909716665744,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436856746673584,0.050000000745058,0.2290715724229812,284.9514465332031,284.95001220703125,299.2266540527344,295.1803894042969,298.0494689941406,297.1545715332031,284.9514465332031,1.0,0.1507415026426315,1.0,1.0,0.8334618806838989,1.0,-0.4886306226253509,0.2112555056810379,0.2773751318454742,0.0866776406764984,0.6211251020431519,0.6211251020431519,0.0,25.00514793395996,25.0,11575.6611328125,0.0,27.414596557617188,1.0,283.1499938964844,284.5489807128906,298.1802673339844,299.0912170410156,293.1499938964844,293.1499938964844,283.1499938964844,35864.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715885579586029,1.0,0.0,0.0,1.978005170822144,1.97801673412323,2.610647413803236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.50390625,0.0,346.5509338378906,1895.4371337890625,0.0,228.22979736328125,0.5499402284622192,1.0,0.0,3.0,1.0,0.0
17653080,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436856746673584,0.050000000745058,0.0458582751452922,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436856746673584,0.050000000745058,0.0482909716665744,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436856746673584,0.050000000745058,0.0356675460934639,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436856746673584,0.050000000745058,0.0482909716665744,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436856746673584,0.050000000745058,0.2290715724229812,284.9514465332031,284.95001220703125,299.2266540527344,295.1803894042969,298.0494689941406,297.1545715332031,284.9514465332031,1.0,0.1507415026426315,1.0,1.0,0.8334618806838989,1.0,-0.4886306226253509,0.2112555056810379,0.2773751318454742,0.0866776406764984,0.6211251020431519,0.6211251020431519,0.0,25.00514793395996,25.0,11575.6611328125,0.0,27.414596557617188,1.0,283.1499938964844,284.5489807128906,298.1802673339844,299.0912170410156,293.1499938964844,293.1499938964844,283.1499938964844,35864.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715885579586029,1.0,0.0,0.0,1.978005170822144,1.97801673412323,2.610647413803236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.50390625,0.0,346.5509338378906,1895.4371337890625,0.0,228.22979736328125,0.5499402284622192,1.0,0.0,3.0,1.0,0.0
17653140,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436885356903076,0.050000000745058,0.0458582527935504,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436885356903076,0.050000000745058,0.0482909493148326,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436885356903076,0.050000000745058,0.0356675311923027,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436885356903076,0.050000000745058,0.0482909493148326,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436885356903076,0.050000000745058,0.2290714681148529,284.9514465332031,284.95001220703125,299.2833251953125,295.2068176269531,298.0797119140625,297.1629943847656,284.95147705078125,1.0,0.1507395803928375,1.0,1.0,0.8296945691108704,1.0,-0.4886303842067718,0.2114631980657577,0.2771672010421753,0.086846999824047,0.6221098303794861,0.6221098303794861,0.0,25.00422477722168,25.0,11590.2783203125,0.0,27.4138412475586,1.0,283.1499938964844,284.5465087890625,298.2066345214844,299.1188659667969,293.1499938964844,293.1499938964844,283.1499938964844,35861.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715479671955108,1.0,0.0,0.0,1.9839969873428345,1.984008550643921,2.626487969337177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.158203125,0.0,348.8160095214844,1895.4371337890625,0.0,228.16482543945312,0.551094651222229,1.0,0.0,3.0,1.0,0.0
