time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436885356903076,0.050000000745058,0.0458582527935504,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436885356903076,0.050000000745058,0.0482909493148326,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436885356903076,0.050000000745058,0.0356675311923027,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436885356903076,0.050000000745058,0.0482909493148326,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436885356903076,0.050000000745058,0.2290714681148529,284.9514465332031,284.95001220703125,299.2833251953125,295.2068176269531,298.0797119140625,297.1629943847656,284.95147705078125,1.0,0.1507395803928375,1.0,1.0,0.8296945691108704,1.0,-0.4886303842067718,0.2114631980657577,0.2771672010421753,0.086846999824047,0.6221098303794861,0.6221098303794861,0.0,25.00422477722168,25.0,11590.2783203125,0.0,27.4138412475586,1.0,283.1499938964844,284.5465087890625,298.2066345214844,299.1188659667969,293.1499938964844,293.1499938964844,283.1499938964844,35861.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715479671955108,1.0,0.0,0.0,1.9839969873428345,1.984008550643921,2.626487969337177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.158203125,0.0,348.8160095214844,1895.4371337890625,0.0,228.16482543945312,0.551094651222229,1.0,0.0,3.0,1.0,0.0
17653260,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436908602714539,0.050000000745058,0.045858234167099,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436908602714539,0.050000000745058,0.0356675162911415,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436908602714539,0.050000000745058,0.2290713787078857,284.95147705078125,284.95001220703125,299.3399963378906,295.233642578125,298.10992431640625,297.1713256835937,284.95147705078125,1.0,0.1507380157709121,1.0,1.0,0.8259311318397522,1.0,-0.4886302053928375,0.2116750180721283,0.2769551873207092,0.0870264545083046,0.6231109499931335,0.6231109499931335,0.0,25.00346565246582,25.0,11605.4091796875,0.0,27.413227081298828,1.0,283.1499938964844,284.5440673828125,298.2334289550781,299.1469421386719,293.1499938964844,293.1499938964844,283.1499938964844,35859.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371504008769989,1.0,0.0,0.0,1.99009108543396,1.990102767944336,2.642647984885116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.0947265625,0.0,351.13037109375,1895.4371337890625,0.0,228.09451293945312,0.5522699356079102,1.0,0.0,3.0,1.0,0.0
17653320,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436908602714539,0.050000000745058,0.045858234167099,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436908602714539,0.050000000745058,0.0356675162911415,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436908602714539,0.050000000745058,0.2290713787078857,284.95147705078125,284.95001220703125,299.3399963378906,295.233642578125,298.10992431640625,297.1713256835937,284.95147705078125,1.0,0.1507380157709121,1.0,1.0,0.8259311318397522,1.0,-0.4886302053928375,0.2116750180721283,0.2769551873207092,0.0870264545083046,0.6231109499931335,0.6231109499931335,0.0,25.00346565246582,25.0,11605.4091796875,0.0,27.413227081298828,1.0,283.1499938964844,284.5440673828125,298.2334289550781,299.1469421386719,293.1499938964844,293.1499938964844,283.1499938964844,35859.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371504008769989,1.0,0.0,0.0,1.99009108543396,1.990102767944336,2.642647984885116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.0947265625,0.0,351.13037109375,1895.4371337890625,0.0,228.09451293945312,0.5522699356079102,1.0,0.0,3.0,1.0,0.0
17653380,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7460702061653137,0.1175876036286354,0.1043160557746887,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.5603498220443726,0.050000000745058,0.048170443624258,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.5603498220443726,0.050000000745058,0.0355785265564918,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.5603498220443726,0.050000000745058,0.048170443624258,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.5603498220443726,0.050000000745058,0.2284998446702957,284.9998779296875,284.95001220703125,299.3876037597656,295.2565002441406,298.1183166503906,297.1620178222656,285.053955078125,1.0,0.1517467200756073,1.0,1.0,0.8227698802947998,1.0,-0.5576629638671875,0.239859327673912,0.3178036510944366,0.1059057489037513,0.6606730222702026,0.6606730222702026,0.0,22.564058303833008,25.0,12858.6279296875,0.0,31.259910583496094,1.0,283.1499938964844,284.6448974609375,298.2698059082031,299.2203674316406,293.1499938964844,293.1499938964844,283.1499938964844,33713.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731622099876404,1.0,0.0,0.0,2.046525955200196,2.046537399291992,2.7946529712608026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.595703125,0.0,364.2036437988281,1895.4371337890625,0.0,230.7527618408203,0.5612859725952148,1.0,0.0,3.0,1.0,0.0
17653440,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7489773631095886,0.1159141659736633,0.1056201383471489,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.5603053569793701,0.050000000745058,0.0481707006692886,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.5603053569793701,0.050000000745058,0.0355787128210067,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.5603053569793701,0.050000000745058,0.0481707006692886,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.5603053569793701,0.050000000745058,0.2285010516643524,285.0372619628906,284.95001220703125,299.39666748046875,295.2608947753906,298.114501953125,297.1498718261719,285.0830993652344,1.0,0.1519324481487274,1.0,1.0,0.822167694568634,1.0,-0.5592869520187378,0.2405483871698379,0.318738579750061,0.1064147129654884,0.692830502986908,0.692830502986908,0.0,22.586545944213867,25.0,13108.970703125,0.0,31.426727294921875,1.0,283.1499938964844,284.6405029296875,298.2892150878906,299.2633361816406,293.1499938964844,293.1499938964844,283.1499938964844,31223.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753142654895782,1.0,0.0,0.0,2.121066331863404,2.1210777759552,3.001939319347003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.44384765625,0.0,383.7665710449219,1895.4371337890625,0.0,234.2190856933593,0.5728175640106201,1.0,0.0,3.0,1.0,0.0
17653500,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.741921603679657,0.1128466203808784,0.1034615859389305,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.5582244992256165,0.050000000745058,0.0481845624744892,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.5582244992256165,0.050000000745058,0.0355889536440372,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.5582244992256165,0.050000000745058,0.0481845624744892,296.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.5582244992256165,0.050000000745058,0.228566825389862,285.0746459960937,284.95001220703125,299.42498779296875,295.2747497558594,298.1102905273437,297.1195373535156,285.0506286621094,1.0,0.1524015069007873,1.0,1.0,0.820285975933075,1.0,-0.5568060874938965,0.2396465390920639,0.3171595335006714,0.1058836057782173,0.7571967840194702,0.7571967840194702,0.0,22.91600799560547,25.0,13396.888671875,0.0,31.512741088867188,1.0,283.1499938964844,284.5111083984375,298.36041259765625,299.3885498046875,293.1499938964844,293.1499938964844,283.1499938964844,26203.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868671059608459,1.0,0.0,0.0,2.393716096878052,2.393728494644165,3.823302563432663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.822265625,0.0,485.0442810058594,1895.4371337890625,0.0,253.1917419433593,0.6200188398361206,1.0,0.0,3.0,1.0,0.0
17653560,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7364048361778259,0.1119031980633735,0.1017742455005645,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.5565415620803833,0.050000000745058,0.0481960177421569,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.5565415620803833,0.050000000745058,0.035597413778305,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.5565415620803833,0.050000000745058,0.0481960177421569,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.5565415620803833,0.050000000745058,0.2286211550235748,285.0040283203125,284.95001220703125,299.4533386230469,295.2886962890625,298.1147766113281,297.1039428710937,284.9714660644531,1.0,0.1528074443340301,1.0,1.0,0.8187586069107056,1.0,-0.5548828840255737,0.2389672696590423,0.3159156143665313,0.105449303984642,0.7403949499130249,0.7403949499130249,0.0,23.18827438354492,25.0,13288.4814453125,0.0,31.5936279296875,1.0,283.1499938964844,284.4198608398437,298.3963623046875,299.4449462890625,293.1499938964844,293.1499938964844,283.1499938964844,29017.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991115093231201,1.0,0.0,0.0,2.517741680145264,2.5177552700042725,4.229759724694304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.21728515625,0.0,564.5603637695312,1895.4371337890625,0.0,274.1205444335937,0.6485742330551147,1.0,0.0,3.0,1.0,0.0
17653620,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7342191934585571,0.1124808117747306,0.1016638055443763,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5546384453773499,0.050000000745058,0.0482092015445232,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5546384453773499,0.050000000745058,0.0356071516871452,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5546384453773499,0.050000000745058,0.0482092015445232,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5546384453773499,0.050000000745058,0.2286836951971054,284.9358825683594,284.95001220703125,299.510009765625,295.3170471191406,298.13397216796875,297.0924072265625,284.9369812011719,1.0,0.1535204797983169,1.0,1.0,0.815703809261322,1.0,-0.5548681020736694,0.2391682863235473,0.3156998455524444,0.1056386977434158,0.6993948221206665,0.6993948221206665,0.0,23.521821975708008,25.0,13154.875,0.0,31.907129287719727,1.0,283.1499938964844,284.4095458984375,298.3756103515625,299.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,35841.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118221402168274,1.0,0.0,0.0,2.4925732612609863,2.4925878047943115,4.145617538142689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.37548828125,0.0,585.6166381835938,1895.4371337890625,0.0,296.9690856933594,0.6532626152038574,1.0,0.0,3.0,1.0,0.0
17653680,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7342191934585571,0.1124808117747306,0.1016638055443763,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5546384453773499,0.050000000745058,0.0482092015445232,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5546384453773499,0.050000000745058,0.0356071516871452,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5546384453773499,0.050000000745058,0.0482092015445232,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5546384453773499,0.050000000745058,0.2286836951971054,284.9358825683594,284.95001220703125,299.510009765625,295.3170471191406,298.13397216796875,297.0924072265625,284.9369812011719,1.0,0.1535204797983169,1.0,1.0,0.815703809261322,1.0,-0.5548681020736694,0.2391682863235473,0.3156998455524444,0.1056386977434158,0.6993948221206665,0.6993948221206665,0.0,23.521821975708008,25.0,13154.875,0.0,31.907129287719727,1.0,283.1499938964844,284.4095458984375,298.3756103515625,299.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,35841.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118221402168274,1.0,0.0,0.0,2.4925732612609863,2.4925878047943115,4.145617538142689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.37548828125,0.0,585.6166381835938,1895.4371337890625,0.0,296.9690856933594,0.6532626152038574,1.0,0.0,3.0,1.0,0.0
17653740,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7361394762992859,0.1141900718212127,0.103037878870964,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5535298585891724,0.050000000745058,0.0482169985771179,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5535298585891724,0.050000000745058,0.0356129109859466,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5535298585891724,0.050000000745058,0.0482169985771179,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5535298585891724,0.050000000745058,0.2287206798791885,284.9468688964844,284.95001220703125,299.5666809082031,295.3460388183594,298.1580505371094,297.09014892578125,284.9488220214844,1.0,0.1541343033313751,1.0,1.0,0.8126490712165833,1.0,-0.5565870404243469,0.240079790353775,0.3165072798728943,0.1063166335225105,0.7008376121520996,0.7008376121520996,0.0,23.734867095947266,25.0,13211.611328125,0.0,32.268028259277344,1.0,283.1499938964844,284.4190368652344,298.3528747558594,299.404052734375,293.1499938964844,293.1499938964844,283.1499938964844,35909.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125992953777313,1.0,0.0,0.0,2.488239288330078,2.488253831863404,4.13121341580336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.6572265625,0.0,583.5457763671875,1895.4371337890625,0.0,298.4085388183594,0.6529200673103333,1.0,0.0,3.0,1.0,0.0
17653800,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7361394762992859,0.1141900718212127,0.103037878870964,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5535298585891724,0.050000000745058,0.0482169985771179,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5535298585891724,0.050000000745058,0.0356129109859466,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5535298585891724,0.050000000745058,0.0482169985771179,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5535298585891724,0.050000000745058,0.2287206798791885,284.9468688964844,284.95001220703125,299.5666809082031,295.3460388183594,298.1580505371094,297.09014892578125,284.9488220214844,1.0,0.1541343033313751,1.0,1.0,0.8126490712165833,1.0,-0.5565870404243469,0.240079790353775,0.3165072798728943,0.1063166335225105,0.7008376121520996,0.7008376121520996,0.0,23.734867095947266,25.0,13211.611328125,0.0,32.268028259277344,1.0,283.1499938964844,284.4190368652344,298.3528747558594,299.404052734375,293.1499938964844,293.1499938964844,283.1499938964844,35909.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125992953777313,1.0,0.0,0.0,2.488239288330078,2.488253831863404,4.13121341580336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.6572265625,0.0,583.5457763671875,1895.4371337890625,0.0,298.4085388183594,0.6529200673103333,1.0,0.0,3.0,1.0,0.0
17653860,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7392745614051819,0.1162099316716194,0.1048146858811378,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5527713894844055,0.050000000745058,0.0482223816215992,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5527713894844055,0.050000000745058,0.0356168858706951,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5527713894844055,0.050000000745058,0.0482223816215992,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5527713894844055,0.050000000745058,0.2287462204694748,284.95172119140625,284.95001220703125,299.6233215332031,295.3757019042969,298.1839599609375,297.0909423828125,284.952392578125,1.0,0.1546688973903656,1.0,1.0,0.8090416789054871,1.0,-0.5587676763534546,0.2412230670452118,0.3175446093082428,0.1071715205907821,0.7040663957595825,0.7040663957595825,0.0,23.891149520874023,25.0,13274.71875,0.0,32.62012481689453,1.0,283.1499938964844,284.4177551269531,298.3665771484375,299.41473388671875,293.1499938964844,293.1499938964844,283.1499938964844,35677.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101734459400177,1.0,0.0,0.0,2.5028839111328125,2.5028984546661377,4.179985353403026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.38037109375,0.0,590.5478515625,1895.4371337890625,0.0,293.9324035644531,0.6556015014648438,1.0,0.0,3.0,1.0,0.0
17653920,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7392745614051819,0.1162099316716194,0.1048146858811378,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5527713894844055,0.050000000745058,0.0482223816215992,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5527713894844055,0.050000000745058,0.0356168858706951,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5527713894844055,0.050000000745058,0.0482223816215992,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5527713894844055,0.050000000745058,0.2287462204694748,284.95172119140625,284.95001220703125,299.6233215332031,295.3757019042969,298.1839599609375,297.0909423828125,284.952392578125,1.0,0.1546688973903656,1.0,1.0,0.8090416789054871,1.0,-0.5587676763534546,0.2412230670452118,0.3175446093082428,0.1071715205907821,0.7040663957595825,0.7040663957595825,0.0,23.891149520874023,25.0,13274.71875,0.0,32.62012481689453,1.0,283.1499938964844,284.4177551269531,298.3665771484375,299.41473388671875,293.1499938964844,293.1499938964844,283.1499938964844,35677.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101734459400177,1.0,0.0,0.0,2.5028839111328125,2.5028984546661377,4.179985353403026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.38037109375,0.0,590.5478515625,1895.4371337890625,0.0,293.9324035644531,0.6556015014648438,1.0,0.0,3.0,1.0,0.0
17653980,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7428589463233948,0.1183368042111396,0.106710135936737,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5522255897521973,0.050000000745058,0.0482262782752513,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5522255897521973,0.050000000745058,0.0356197655200958,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5522255897521973,0.050000000745058,0.0482262782752513,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5522255897521973,0.050000000745058,0.2287647128105163,284.9540710449219,284.95001220703125,299.67999267578125,295.4060974121094,298.2105712890625,297.0928649902344,284.9544982910156,1.0,0.1551378965377807,1.0,1.0,0.8054342865943909,1.0,-0.5610775351524353,0.2424287497997284,0.3186487555503845,0.1080774366855621,0.7079427242279053,0.7079427242279053,0.0,24.011127471923828,25.0,13344.7109375,0.0,32.95184326171875,1.0,283.1499938964844,284.4146728515625,298.39947509765625,299.44927978515625,293.1499938964844,293.1499938964844,283.1499938964844,35536.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408869981765747,1.0,0.0,0.0,2.522558689117432,2.522573471069336,4.245960383286729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.08056640625,0.0,600.9400634765625,1895.4371337890625,0.0,291.5477600097656,0.6595293283462524,1.0,0.0,3.0,1.0,0.0
17654040,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7428589463233948,0.1183368042111396,0.106710135936737,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5522255897521973,0.050000000745058,0.0482262782752513,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5522255897521973,0.050000000745058,0.0356197655200958,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5522255897521973,0.050000000745058,0.0482262782752513,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5522255897521973,0.050000000745058,0.2287647128105163,284.9540710449219,284.95001220703125,299.67999267578125,295.4060974121094,298.2105712890625,297.0928649902344,284.9544982910156,1.0,0.1551378965377807,1.0,1.0,0.8054342865943909,1.0,-0.5610775351524353,0.2424287497997284,0.3186487555503845,0.1080774366855621,0.7079427242279053,0.7079427242279053,0.0,24.011127471923828,25.0,13344.7109375,0.0,32.95184326171875,1.0,283.1499938964844,284.4146728515625,298.39947509765625,299.44927978515625,293.1499938964844,293.1499938964844,283.1499938964844,35536.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408869981765747,1.0,0.0,0.0,2.522558689117432,2.522573471069336,4.245960383286729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.08056640625,0.0,600.9400634765625,1895.4371337890625,0.0,291.5477600097656,0.6595293283462524,1.0,0.0,3.0,1.0,0.0
17654100,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7447450757026672,0.1194226369261741,0.1076798737049102,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5520049929618835,0.050000000745058,0.0482278615236282,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5520049929618835,0.050000000745058,0.0356209315359592,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5520049929618835,0.050000000745058,0.0482278615236282,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5520049929618835,0.050000000745058,0.2287722080945968,284.9548034667969,284.95001220703125,299.7083435058594,295.42156982421875,298.2240295410156,297.0940856933594,284.9551086425781,1.0,0.1553552150726318,1.0,1.0,0.8036306500434875,1.0,-0.5622553825378418,0.2430442720651626,0.3192111253738403,0.1085421591997146,0.7100232839584351,0.7100232839584351,0.0,24.062036514282227,25.0,13381.3408203125,0.0,33.111942291259766,1.0,283.1499938964844,284.4125061035156,298.4175109863281,299.4690246582031,293.1499938964844,293.1499938964844,283.1499938964844,35478.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086968004703522,1.0,0.0,0.0,2.533986568450928,2.534001350402832,4.284517558517109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.77734375,0.0,607.1676025390625,1895.4371337890625,0.0,291.2319641113281,0.6618446707725525,1.0,0.0,3.0,1.0,0.0
17654160,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7466840744018555,0.1205207630991935,0.1086614429950714,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.5518144369125366,0.050000000745058,0.0482292287051677,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.5518144369125366,0.050000000745058,0.0356219448149204,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.5518144369125366,0.050000000745058,0.0482292287051677,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.5518144369125366,0.050000000745058,0.2287786900997162,284.955322265625,284.95001220703125,299.7366638183594,295.437255859375,298.2375793457031,297.09539794921875,284.9555358886719,1.0,0.1555626094341278,1.0,1.0,0.8018729090690613,1.0,-0.5634457468986511,0.2436638325452804,0.3197819292545318,0.1090108081698417,0.7121291160583496,0.7121291160583496,0.0,24.107709884643555,25.0,13418.677734375,0.0,33.2686653137207,1.0,283.1499938964844,284.4100341796875,298.4356689453125,299.48931884765625,293.1499938964844,293.1499938964844,283.1499938964844,35433.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087632894515991,1.0,0.0,0.0,2.546081304550171,2.546096086502075,4.325515590153373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.7607421875,0.0,613.894287109375,1895.4371337890625,0.0,291.35321044921875,0.6643192768096924,1.0,0.0,3.0,1.0,0.0
17654220,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7506968379020691,0.122748926281929,0.110654316842556,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5515087246894836,0.050000000745058,0.0482314266264438,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5515087246894836,0.050000000745058,0.0356235690414905,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5515087246894836,0.050000000745058,0.0482314266264438,296.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5515087246894836,0.050000000745058,0.2287891209125518,284.9559326171875,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.0983581542969,284.9560241699219,1.0,0.1559523046016693,1.0,1.0,0.7983574867248535,1.0,-0.5658572912216187,0.2449217140674591,0.3209356069564819,0.1099673137068748,0.716376781463623,0.716376781463623,0.0,24.1858024597168,25.0,13495.1689453125,0.0,33.57368087768555,1.0,283.1499938964844,284.4047241210937,298.4713134765625,299.5298767089844,293.1499938964844,293.1499938964844,283.1499938964844,35370.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093230366706848,1.0,0.0,0.0,2.571536064147949,2.5715510845184326,4.412437419887283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.04931640625,0.0,628.4105224609375,1895.4371337890625,0.0,292.3749694824219,0.6695844531059265,1.0,0.0,3.0,1.0,0.0
17654280,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7506968379020691,0.122748926281929,0.110654316842556,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5515087246894836,0.050000000745058,0.0482314266264438,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5515087246894836,0.050000000745058,0.0356235690414905,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5515087246894836,0.050000000745058,0.0482314266264438,296.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5515087246894836,0.050000000745058,0.2287891209125518,284.9559326171875,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.0983581542969,284.9560241699219,1.0,0.1559523046016693,1.0,1.0,0.7983574867248535,1.0,-0.5658572912216187,0.2449217140674591,0.3209356069564819,0.1099673137068748,0.716376781463623,0.716376781463623,0.0,24.1858024597168,25.0,13495.1689453125,0.0,33.57368087768555,1.0,283.1499938964844,284.4047241210937,298.4713134765625,299.5298767089844,293.1499938964844,293.1499938964844,283.1499938964844,35370.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093230366706848,1.0,0.0,0.0,2.571536064147949,2.5715510845184326,4.412437419887283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.04931640625,0.0,628.4105224609375,1895.4371337890625,0.0,292.3749694824219,0.6695844531059265,1.0,0.0,3.0,1.0,0.0
17654340,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7548810243606567,0.1250174790620803,0.1126846075057983,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.5512956976890564,0.050000000745058,0.0482329614460468,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.5512956976890564,0.050000000745058,0.0356246978044509,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.5512956976890564,0.050000000745058,0.0482329614460468,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.5512956976890564,0.050000000745058,0.2287963926792144,284.95623779296875,284.95001220703125,299.8500061035156,295.502197265625,298.2924194335937,297.1016540527344,284.956298828125,1.0,0.1563112437725067,1.0,1.0,0.794842004776001,1.0,-0.5683072805404663,0.2462044060230255,0.3221029043197632,0.1109496355056762,0.7206926941871643,0.7206926941871643,0.0,24.24751853942871,25.0,13574.0927734375,0.0,33.86835861206055,1.0,283.1499938964844,284.3990783691406,298.5058288574219,299.569580078125,293.1499938964844,293.1499938964844,283.1499938964844,35333.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101514816284179,1.0,0.0,0.0,2.59827733039856,2.598292350769043,4.5046840568829793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.18212890625,0.0,644.0840454101562,1895.4371337890625,0.0,293.89208984375,0.6751704216003418,1.0,0.0,3.0,1.0,0.0
17654400,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7548810243606567,0.1250174790620803,0.1126846075057983,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.5512956976890564,0.050000000745058,0.0482329614460468,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.5512956976890564,0.050000000745058,0.0356246978044509,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.5512956976890564,0.050000000745058,0.0482329614460468,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.5512956976890564,0.050000000745058,0.2287963926792144,284.95623779296875,284.95001220703125,299.8500061035156,295.502197265625,298.2924194335937,297.1016540527344,284.956298828125,1.0,0.1563112437725067,1.0,1.0,0.794842004776001,1.0,-0.5683072805404663,0.2462044060230255,0.3221029043197632,0.1109496355056762,0.7206926941871643,0.7206926941871643,0.0,24.24751853942871,25.0,13574.0927734375,0.0,33.86835861206055,1.0,283.1499938964844,284.3990783691406,298.5058288574219,299.569580078125,293.1499938964844,293.1499938964844,283.1499938964844,35333.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101514816284179,1.0,0.0,0.0,2.59827733039856,2.598292350769043,4.5046840568829793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.18212890625,0.0,644.0840454101562,1895.4371337890625,0.0,293.89208984375,0.6751704216003418,1.0,0.0,3.0,1.0,0.0
17654460,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7599999904632568,0.1277945786714553,0.1150645092129707,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5512467622756958,0.050000000745058,0.0482333041727542,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5512467622756958,0.050000000745058,0.0356249511241912,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5512467622756958,0.050000000745058,0.0482333041727542,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5512467622756958,0.050000000745058,0.2287980169057846,284.9567565917969,284.95001220703125,299.9037170410156,295.5334167480469,298.32147216796875,297.109619140625,284.9569091796875,1.0,0.1566544026136398,1.0,1.0,0.7913544178009033,1.0,-0.5711662769317627,0.2476585358381271,0.3235077559947967,0.1120691373944282,0.7254849672317505,0.7254849672317505,0.0,24.28314018249512,25.0,13663.3916015625,0.0,34.17897415161133,1.0,283.1499938964844,284.3934936523437,298.5385437011719,299.6081237792969,293.1499938964844,293.1499938964844,283.1499938964844,35282.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112918376922607,1.0,0.0,0.0,2.627122402191162,2.627137899398804,4.605258254741784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.53076171875,0.0,661.2486572265625,1895.4371337890625,0.0,295.9897766113281,0.681204617023468,1.0,0.0,3.0,1.0,0.0
17654520,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7599999904632568,0.1277945786714553,0.1150645092129707,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5512467622756958,0.050000000745058,0.0482333041727542,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5512467622756958,0.050000000745058,0.0356249511241912,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5512467622756958,0.050000000745058,0.0482333041727542,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5512467622756958,0.050000000745058,0.2287980169057846,284.9567565917969,284.95001220703125,299.9037170410156,295.5334167480469,298.32147216796875,297.109619140625,284.9569091796875,1.0,0.1566544026136398,1.0,1.0,0.7913544178009033,1.0,-0.5711662769317627,0.2476585358381271,0.3235077559947967,0.1120691373944282,0.7254849672317505,0.7254849672317505,0.0,24.28314018249512,25.0,13663.3916015625,0.0,34.17897415161133,1.0,283.1499938964844,284.3934936523437,298.5385437011719,299.6081237792969,293.1499938964844,293.1499938964844,283.1499938964844,35282.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112918376922607,1.0,0.0,0.0,2.627122402191162,2.627137899398804,4.605258254741784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.53076171875,0.0,661.2486572265625,1895.4371337890625,0.0,295.9897766113281,0.681204617023468,1.0,0.0,3.0,1.0,0.0
17654580,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7655790448188782,0.1307159811258316,0.1175912320613861,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5513282418251038,0.050000000745058,0.0482326969504356,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5513282418251038,0.050000000745058,0.0356245078146457,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5513282418251038,0.050000000745058,0.0482326969504356,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5513282418251038,0.050000000745058,0.2287951558828354,284.95751953125,284.95001220703125,299.9480895996094,295.558349609375,298.3484802246094,297.1208801269531,284.9577331542969,1.0,0.1569676995277404,1.0,1.0,0.7881457805633545,1.0,-0.5741928219795227,0.2491613626480102,0.3250314891338348,0.1132414937019348,0.7304924130439758,0.7304924130439758,0.0,24.29668426513672,25.0,13755.0087890625,0.0,34.48630142211914,1.0,283.1499938964844,284.3880615234375,298.56573486328125,299.6416320800781,293.1499938964844,293.1499938964844,283.1499938964844,35210.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127746522426605,1.0,0.0,0.0,2.656365871429444,2.656381607055664,4.708354595095443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.17431640625,0.0,678.8843994140625,1895.4371337890625,0.0,298.73406982421875,0.6873167753219604,1.0,0.0,3.0,1.0,0.0
17654640,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7661074995994568,0.1309878081083297,0.1178279891610145,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5513412356376648,0.050000000745058,0.0482326038181781,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5513412356376648,0.050000000745058,0.03562443703413,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5513412356376648,0.050000000745058,0.0482326038181781,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5513412356376648,0.050000000745058,0.2287946939468383,284.9576110839844,284.95001220703125,299.95172119140625,295.56036376953125,298.350830078125,297.1220397949219,284.9577941894531,1.0,0.1569950431585312,1.0,1.0,0.7878667712211609,1.0,-0.5744762420654297,0.249300330877304,0.3251759111881256,0.1133509650826454,0.7309590578079224,0.7309590578079224,0.0,24.296985626220703,25.0,13763.4580078125,0.0,34.51422119140625,1.0,283.1499938964844,284.3875732421875,298.56787109375,299.6443786621094,293.1499938964844,293.1499938964844,283.1499938964844,35203.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129195213317871,1.0,0.0,0.0,2.6590800285339355,2.659095525741577,4.7179807438624266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.9189453125,0.0,680.5367431640625,1895.4371337890625,0.0,299.003173828125,0.6878843903541565,1.0,0.0,3.0,1.0,0.0
17654700,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7694927453994751,0.1327214688062667,0.1193407624959945,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.5514336824417114,0.050000000745058,0.0482319258153438,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.5514336824417114,0.050000000745058,0.0356239341199398,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.5514336824417114,0.050000000745058,0.0482319258153438,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.5514336824417114,0.050000000745058,0.2287914901971817,284.9580383300781,284.95001220703125,299.97369384765625,295.5723571777344,298.3653564453125,297.12969970703125,284.958251953125,1.0,0.1571663618087768,1.0,1.0,0.7861229777336121,1.0,-0.5762861967086792,0.250185489654541,0.3261007070541382,0.114050954580307,0.7339348196983337,0.7339348196983337,0.0,24.29724502563477,25.0,13817.1357421875,0.0,34.69130325317383,1.0,283.1499938964844,284.3843994140625,298.58087158203125,299.6611633300781,293.1499938964844,293.1499938964844,283.1499938964844,35158.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138765037059784,1.0,0.0,0.0,2.676382780075073,2.676398515701294,4.779580535796413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.5498046875,0.0,691.1419677734375,1895.4371337890625,0.0,300.7855834960937,0.6915065050125122,1.0,0.0,3.0,1.0,0.0
17654760,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7730629444122314,0.1345346570014953,0.120928905904293,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5515498518943787,0.050000000745058,0.0482310764491558,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5515498518943787,0.050000000745058,0.0356233082711696,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5515498518943787,0.050000000745058,0.0482310764491558,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5515498518943787,0.050000000745058,0.2287874519824981,284.9584655761719,284.95001220703125,299.994384765625,295.5833740234375,298.3797302246094,297.1381225585937,284.95867919921875,1.0,0.1573392152786255,1.0,1.0,0.7844071388244629,1.0,-0.578184187412262,0.2511046826839447,0.3270794749259949,0.1147846058011055,0.7370363473892212,0.7370363473892212,0.0,24.294124603271484,25.0,13872.751953125,0.0,34.87440490722656,1.0,283.1499938964844,284.38104248046875,298.5927734375,299.6769714355469,293.1499938964844,293.1499938964844,283.1499938964844,35114.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149024188518524,1.0,0.0,0.0,2.694496154785156,2.694511890411377,4.844494583267078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.1103515625,0.0,702.388427734375,1895.4371337890625,0.0,302.70538330078125,0.6953069567680359,1.0,0.0,3.0,1.0,0.0
17654820,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7806803584098816,0.1383780837059021,0.1243081465363502,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5518419742584229,0.050000000745058,0.048228945583105,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5518419742584229,0.050000000745058,0.0356217361986637,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5518419742584229,0.050000000745058,0.048228945583105,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5518419742584229,0.050000000745058,0.2287773638963699,284.959228515625,284.95001220703125,300.0320129394531,295.6026916503906,298.4078674316406,297.1568603515625,284.9593811035156,1.0,0.1576917469501495,1.0,1.0,0.780975341796875,1.0,-0.5822210907936096,0.2530422806739807,0.3291787803173065,0.1163551583886146,0.7435487508773804,0.7435487508773804,0.0,24.279767990112305,25.0,13989.1171875,0.0,35.258426666259766,1.0,283.1499938964844,284.3739929199219,298.6133117675781,299.70562744140625,293.1499938964844,293.1499938964844,283.1499938964844,35033.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170947670936584,1.0,0.0,0.0,2.732863426208496,2.732879638671875,4.983439794159494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.0029296875,0.0,726.723876953125,1895.4371337890625,0.0,306.8395690917969,0.7033916711807251,1.0,0.0,3.0,1.0,0.0
17654880,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7806803584098816,0.1383780837059021,0.1243081465363502,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5518419742584229,0.050000000745058,0.048228945583105,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5518419742584229,0.050000000745058,0.0356217361986637,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5518419742584229,0.050000000745058,0.048228945583105,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5518419742584229,0.050000000745058,0.2287773638963699,284.959228515625,284.95001220703125,300.0320129394531,295.6026916503906,298.4078674316406,297.1568603515625,284.9593811035156,1.0,0.1576917469501495,1.0,1.0,0.780975341796875,1.0,-0.5822210907936096,0.2530422806739807,0.3291787803173065,0.1163551583886146,0.7435487508773804,0.7435487508773804,0.0,24.279767990112305,25.0,13989.1171875,0.0,35.258426666259766,1.0,283.1499938964844,284.3739929199219,298.6133117675781,299.70562744140625,293.1499938964844,293.1499938964844,283.1499938964844,35033.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170947670936584,1.0,0.0,0.0,2.732863426208496,2.732879638671875,4.983439794159494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.0029296875,0.0,726.723876953125,1895.4371337890625,0.0,306.8395690917969,0.7033916711807251,1.0,0.0,3.0,1.0,0.0
17654940,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7888438701629639,0.1424929350614547,0.1279387921094894,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5522003769874573,0.050000000745058,0.048226349055767,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5522003769874573,0.050000000745058,0.0356198139488697,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5522003769874573,0.050000000745058,0.048226349055767,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5522003769874573,0.050000000745058,0.2287650257349014,284.9598693847656,284.95001220703125,300.0649719238281,295.6185607910156,298.4351501464844,297.1777648925781,284.96002197265625,1.0,0.1580562889575958,1.0,1.0,0.7775436043739319,1.0,-0.5865545272827148,0.2551024854183197,0.3314520418643951,0.118059791624546,0.7504303455352783,0.7504303455352783,0.0,24.2569522857666,25.0,14111.7060546875,0.0,35.66670227050781,1.0,283.1499938964844,284.36651611328125,298.6298522949219,299.73046875,293.1499938964844,293.1499938964844,283.1499938964844,34963.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193940758705139,1.0,0.0,0.0,2.7737791538238525,2.7737956047058105,5.133778131494182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.61083984375,0.0,753.4483642578125,1895.4371337890625,0.0,311.22296142578125,0.7120627760887146,1.0,0.0,3.0,1.0,0.0
17655000,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7888438701629639,0.1424929350614547,0.1279387921094894,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5522003769874573,0.050000000745058,0.048226349055767,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5522003769874573,0.050000000745058,0.0356198139488697,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5522003769874573,0.050000000745058,0.048226349055767,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5522003769874573,0.050000000745058,0.2287650257349014,284.9598693847656,284.95001220703125,300.0649719238281,295.6185607910156,298.4351501464844,297.1777648925781,284.96002197265625,1.0,0.1580562889575958,1.0,1.0,0.7775436043739319,1.0,-0.5865545272827148,0.2551024854183197,0.3314520418643951,0.118059791624546,0.7504303455352783,0.7504303455352783,0.0,24.2569522857666,25.0,14111.7060546875,0.0,35.66670227050781,1.0,283.1499938964844,284.36651611328125,298.6298522949219,299.73046875,293.1499938964844,293.1499938964844,283.1499938964844,34963.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193940758705139,1.0,0.0,0.0,2.7737791538238525,2.7737956047058105,5.133778131494182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.61083984375,0.0,753.4483642578125,1895.4371337890625,0.0,311.22296142578125,0.7120627760887146,1.0,0.0,3.0,1.0,0.0
