time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7974399924278259,0.1468578577041626,0.1317989826202392,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5526120066642761,0.050000000745058,0.0482233762741088,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5526120066642761,0.050000000745058,0.0356176197528839,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5526120066642761,0.050000000745058,0.0482233762741088,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5526120066642761,0.050000000745058,0.228750929236412,284.9604187011719,284.95001220703125,300.0935974121094,295.6312561035156,298.4613952636719,297.2003479003906,284.9605712890625,1.0,0.1584360301494598,1.0,1.0,0.774150013923645,1.0,-0.5911604762077332,0.2572695910930633,0.3338908851146698,0.1198968216776847,0.7576597332954407,0.7576597332954407,0.0,24.22813606262207,25.0,14239.8759765625,0.0,36.09977340698242,1.0,283.1499938964844,284.3587646484375,298.6429138183594,299.7519836425781,293.1499938964844,293.1499938964844,283.1499938964844,34902.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217499494552612,1.0,0.0,0.0,2.816911220550537,2.816927909851074,5.294679681355774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.98828125,0.0,782.4673461914062,1895.4371337890625,0.0,315.7662353515625,0.7212508916854858,1.0,0.0,3.0,1.0,0.0
17655120,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7974399924278259,0.1468578577041626,0.1317989826202392,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5526120066642761,0.050000000745058,0.0482233762741088,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5526120066642761,0.050000000745058,0.0356176197528839,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5526120066642761,0.050000000745058,0.0482233762741088,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5526120066642761,0.050000000745058,0.228750929236412,284.9604187011719,284.95001220703125,300.0935974121094,295.6312561035156,298.4613952636719,297.2003479003906,284.9605712890625,1.0,0.1584360301494598,1.0,1.0,0.774150013923645,1.0,-0.5911604762077332,0.2572695910930633,0.3338908851146698,0.1198968216776847,0.7576597332954407,0.7576597332954407,0.0,24.22813606262207,25.0,14239.8759765625,0.0,36.09977340698242,1.0,283.1499938964844,284.3587646484375,298.6429138183594,299.7519836425781,293.1499938964844,293.1499938964844,283.1499938964844,34902.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217499494552612,1.0,0.0,0.0,2.816911220550537,2.816927909851074,5.294679681355774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.98828125,0.0,782.4673461914062,1895.4371337890625,0.0,315.7662353515625,0.7212508916854858,1.0,0.0,3.0,1.0,0.0
17655180,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8062798380851746,0.1514158248901367,0.1358356177806854,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5530627369880676,0.050000000745058,0.0482201389968395,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5530627369880676,0.050000000745058,0.0356152281165123,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5530627369880676,0.050000000745058,0.0482201389968395,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5530627369880676,0.050000000745058,0.2287355661392212,284.9609680175781,284.95001220703125,300.1181640625,295.6410522460937,298.48651123046875,297.22412109375,284.9610900878906,1.0,0.1588298678398132,1.0,1.0,0.7707564830780029,1.0,-0.5959760546684265,0.2595196664333343,0.3364563882350921,0.1218585520982742,0.7651735544204712,0.7651735544204712,0.0,24.195518493652344,25.0,14372.013671875,0.0,36.55409240722656,1.0,283.1499938964844,284.3509216308594,298.6531677246094,299.7709350585937,293.1499938964844,293.1499938964844,283.1499938964844,34847.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241924881935119,1.0,0.0,0.0,2.861645460128784,2.8616623878479004,5.46417993518844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.1611328125,0.0,813.4669189453125,1895.4371337890625,0.0,320.5337219238281,0.7308225035667419,1.0,0.0,3.0,1.0,0.0
17655240,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8062798380851746,0.1514158248901367,0.1358356177806854,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5530627369880676,0.050000000745058,0.0482201389968395,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5530627369880676,0.050000000745058,0.0356152281165123,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5530627369880676,0.050000000745058,0.0482201389968395,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5530627369880676,0.050000000745058,0.2287355661392212,284.9609680175781,284.95001220703125,300.1181640625,295.6410522460937,298.48651123046875,297.22412109375,284.9610900878906,1.0,0.1588298678398132,1.0,1.0,0.7707564830780029,1.0,-0.5959760546684265,0.2595196664333343,0.3364563882350921,0.1218585520982742,0.7651735544204712,0.7651735544204712,0.0,24.195518493652344,25.0,14372.013671875,0.0,36.55409240722656,1.0,283.1499938964844,284.3509216308594,298.6531677246094,299.7709350585937,293.1499938964844,293.1499938964844,283.1499938964844,34847.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241924881935119,1.0,0.0,0.0,2.861645460128784,2.8616623878479004,5.46417993518844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.1611328125,0.0,813.4669189453125,1895.4371337890625,0.0,320.5337219238281,0.7308225035667419,1.0,0.0,3.0,1.0,0.0
17655300,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8107011914253235,0.153783231973648,0.1379344165325164,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.5533033609390259,0.050000000745058,0.0482184141874313,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.5533033609390259,0.050000000745058,0.0356139577925205,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.5533033609390259,0.050000000745058,0.0482184141874313,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.5533033609390259,0.050000000745058,0.2287274003028869,284.9612121582031,284.95001220703125,300.12908935546875,295.6449279785156,298.4986877441406,297.23651123046875,284.9613342285156,1.0,0.1590339690446853,1.0,1.0,0.7690596580505371,1.0,-0.5984792113304138,0.2606828808784485,0.3377963006496429,0.1228922009468078,0.7690680623054504,0.7690680623054504,0.0,24.177886962890625,25.0,14440.0283203125,0.0,36.79122161865234,1.0,283.1499938964844,284.3469543457031,298.6571044921875,299.7792358398437,293.1499938964844,293.1499938964844,283.1499938964844,34822.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254184067249298,1.0,0.0,0.0,2.8847522735595703,2.8847694396972656,5.552778929995839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.1728515625,0.0,829.84033203125,1895.4371337890625,0.0,322.9490661621094,0.7357820868492126,1.0,0.0,3.0,1.0,0.0
17655360,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8150414228439331,0.1561973392963409,0.1400756537914276,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.5535522699356079,0.050000000745058,0.0482166372239589,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.5535522699356079,0.050000000745058,0.0356126464903354,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.5535522699356079,0.050000000745058,0.0482166372239589,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.5535522699356079,0.050000000745058,0.2287189662456512,284.9614562988281,284.95001220703125,300.1390991210937,295.6481628417969,298.5106201171875,297.2491455078125,284.96160888671875,1.0,0.1592422425746917,1.0,1.0,0.7673830389976501,1.0,-0.6010329127311707,0.2618632316589355,0.3391696512699127,0.123957984149456,0.773041844367981,0.773041844367981,0.0,24.159650802612305,25.0,14509.0517578125,0.0,37.03403854370117,1.0,283.1499938964844,284.34295654296875,298.66046142578125,299.7869873046875,293.1499938964844,293.1499938964844,283.1499938964844,34798.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426657497882843,1.0,0.0,0.0,2.9082372188568115,2.908254623413086,5.643557869916549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.15185546875,0.0,846.7332153320312,1895.4371337890625,0.0,325.4059143066406,0.7408323884010315,1.0,0.0,3.0,1.0,0.0
17655420,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8236422538757324,0.1611716598272323,0.1444905251264572,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5540746450424194,0.050000000745058,0.0482129268348217,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5540746450424194,0.050000000745058,0.0356099009513855,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5540746450424194,0.050000000745058,0.0482129268348217,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5540746450424194,0.050000000745058,0.2287013530731201,284.9620056152344,284.95001220703125,300.1566772460937,295.6528625488281,298.5337219238281,297.27520751953125,284.9621276855469,1.0,0.1596725881099701,1.0,1.0,0.7640297412872314,1.0,-0.6062976121902466,0.2642815113067627,0.3420161008834839,0.1261993795633316,0.7812553644180298,0.7812553644180298,0.0,24.121665954589844,25.0,14650.296875,0.0,37.5379524230957,1.0,283.1499938964844,284.3349304199219,298.6654052734375,299.8008728027344,293.1499938964844,293.1499938964844,283.1499938964844,34750.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291659295558929,1.0,0.0,0.0,2.956409215927124,2.9564270973205566,5.832066563016269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.02294921875,0.0,882.1790771484375,1895.4371337890625,0.0,330.42840576171875,0.7512199282646179,1.0,0.0,3.0,1.0,0.0
17655480,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8236422538757324,0.1611716598272323,0.1444905251264572,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5540746450424194,0.050000000745058,0.0482129268348217,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5540746450424194,0.050000000745058,0.0356099009513855,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5540746450424194,0.050000000745058,0.0482129268348217,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5540746450424194,0.050000000745058,0.2287013530731201,284.9620056152344,284.95001220703125,300.1566772460937,295.6528625488281,298.5337219238281,297.27520751953125,284.9621276855469,1.0,0.1596725881099701,1.0,1.0,0.7640297412872314,1.0,-0.6062976121902466,0.2642815113067627,0.3420161008834839,0.1261993795633316,0.7812553644180298,0.7812553644180298,0.0,24.121665954589844,25.0,14650.296875,0.0,37.5379524230957,1.0,283.1499938964844,284.3349304199219,298.6654052734375,299.8008728027344,293.1499938964844,293.1499938964844,283.1499938964844,34750.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291659295558929,1.0,0.0,0.0,2.956409215927124,2.9564270973205566,5.832066563016269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.02294921875,0.0,882.1790771484375,1895.4371337890625,0.0,330.42840576171875,0.7512199282646179,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8323299884796143,0.1663380563259124,0.1490790098905563,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.554630696773529,0.050000000745058,0.0482089929282665,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.554630696773529,0.050000000745058,0.0356069989502429,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.554630696773529,0.050000000745058,0.0482089929282665,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.554630696773529,0.050000000745058,0.2286827117204666,284.9625549316406,284.95001220703125,300.1712646484375,295.6554260253906,298.55596923828125,297.3023376464844,284.9626770019531,1.0,0.1601222157478332,1.0,1.0,0.7606764435768127,1.0,-0.6117695569992065,0.2667620778083801,0.3450074791908264,0.12862329185009,0.7898470759391785,0.7898470759391785,0.0,24.08210182189941,25.0,14795.8095703125,0.0,38.06689453125,1.0,283.1499938964844,284.3268737792969,298.66815185546875,299.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,34704.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317116737365722,1.0,0.0,0.0,3.006172180175781,3.006190299987793,6.030051622474275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.8056640625,0.0,919.9287109375,1895.4371337890625,0.0,335.593994140625,0.7619879841804504,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8323299884796143,0.1663380563259124,0.1490790098905563,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.554630696773529,0.050000000745058,0.0482089929282665,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.554630696773529,0.050000000745058,0.0356069989502429,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.554630696773529,0.050000000745058,0.0482089929282665,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.554630696773529,0.050000000745058,0.2286827117204666,284.9625549316406,284.95001220703125,300.1712646484375,295.6554260253906,298.55596923828125,297.3023376464844,284.9626770019531,1.0,0.1601222157478332,1.0,1.0,0.7606764435768127,1.0,-0.6117695569992065,0.2667620778083801,0.3450074791908264,0.12862329185009,0.7898470759391785,0.7898470759391785,0.0,24.08210182189941,25.0,14795.8095703125,0.0,38.06689453125,1.0,283.1499938964844,284.3268737792969,298.66815185546875,299.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,34704.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317116737365722,1.0,0.0,0.0,3.006172180175781,3.006190299987793,6.030051622474275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.8056640625,0.0,919.9287109375,1895.4371337890625,0.0,335.593994140625,0.7619879841804504,1.0,0.0,3.0,1.0,0.0
17655660,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.836970329284668,0.1691192090511322,0.1515500098466873,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5549359321594238,0.050000000745058,0.0482068471610546,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5549359321594238,0.050000000745058,0.0356054119765758,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5549359321594238,0.050000000745058,0.0482068471610546,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5549359321594238,0.050000000745058,0.2286725342273712,284.9628601074219,284.95001220703125,300.17779541015625,295.656005859375,298.5672607421875,297.31695556640625,284.9630126953125,1.0,0.1603656411170959,1.0,1.0,0.7589331865310669,1.0,-0.6147159337997437,0.2680777907371521,0.3466381132602691,0.1299791485071182,0.7945084571838379,0.7945084571838379,0.0,24.06093978881836,25.0,14873.630859375,0.0,38.354129791259766,1.0,283.1499938964844,284.3226623535156,298.6687927246094,299.8182067871094,293.1499938964844,293.1499938964844,283.1499938964844,34681.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330590367317199,1.0,0.0,0.0,3.032860517501831,3.032878875732422,6.137594255051226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.8544921875,0.0,940.65283203125,1895.4371337890625,0.0,338.3565673828125,0.7677776217460632,1.0,0.0,3.0,1.0,0.0
17655720,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8412598371505737,0.1716917306184768,0.153836041688919,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5552219152450562,0.050000000745058,0.0482048392295837,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5552219152450562,0.050000000745058,0.035603929311037,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5552219152450562,0.050000000745058,0.0482048392295837,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5552219152450562,0.050000000745058,0.2286630123853683,284.963134765625,284.95001220703125,300.18316650390625,295.6560974121094,298.5773620605469,297.3304748535156,284.9632873535156,1.0,0.160591721534729,1.0,1.0,0.7573481202125549,1.0,-0.6174408793449402,0.2692815363407135,0.3481593728065491,0.1312699317932129,0.7988446950912476,0.7988446950912476,0.0,24.04150581359864,25.0,14945.2900390625,0.0,38.62139129638672,1.0,283.1499938964844,284.3188171386719,298.6689758300781,299.8227844238281,293.1499938964844,293.1499938964844,283.1499938964844,34660.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342921078205108,1.0,0.0,0.0,3.0574893951416016,3.0575077533721924,6.237681873244583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.5244140625,0.0,960.0789184570312,1895.4371337890625,0.0,340.90240478515625,0.7731287479400635,1.0,0.0,3.0,1.0,0.0
17655780,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8505286574363708,0.1772332340478897,0.1587614864110946,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.5558525323867798,0.050000000745058,0.0482004359364509,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.5558525323867798,0.050000000745058,0.0356006771326065,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.5558525323867798,0.050000000745058,0.0482004359364509,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.5558525323867798,0.050000000745058,0.2286421209573745,284.9637756347656,284.95001220703125,300.1927490234375,295.6551208496094,298.59796142578125,297.35955810546875,284.96392822265625,1.0,0.1610819548368454,1.0,1.0,0.7540197968482971,1.0,-0.6233123540878296,0.2718230187892914,0.3514893352985382,0.1341945081949234,0.8082804083824158,0.8082804083824158,0.0,24.0001163482666,25.0,15098.7177734375,0.0,39.202396392822266,1.0,283.1499938964844,284.31072998046875,298.66815185546875,299.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,34616.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369028806686401,1.0,0.0,0.0,3.110347270965576,3.110366106033325,6.455220500356518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.21923828125,0.0,1002.7540893554688,1895.4371337890625,0.0,346.3493957519531,0.7846407294273376,1.0,0.0,3.0,1.0,0.0
17655840,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8505286574363708,0.1772332340478897,0.1587614864110946,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.5558525323867798,0.050000000745058,0.0482004359364509,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.5558525323867798,0.050000000745058,0.0356006771326065,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.5558525323867798,0.050000000745058,0.0482004359364509,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.5558525323867798,0.050000000745058,0.2286421209573745,284.9637756347656,284.95001220703125,300.1927490234375,295.6551208496094,298.59796142578125,297.35955810546875,284.96392822265625,1.0,0.1610819548368454,1.0,1.0,0.7540197968482971,1.0,-0.6233123540878296,0.2718230187892914,0.3514893352985382,0.1341945081949234,0.8082804083824158,0.8082804083824158,0.0,24.0001163482666,25.0,15098.7177734375,0.0,39.202396392822266,1.0,283.1499938964844,284.31072998046875,298.66815185546875,299.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,34616.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369028806686401,1.0,0.0,0.0,3.110347270965576,3.110366106033325,6.455220500356518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.21923828125,0.0,1002.7540893554688,1895.4371337890625,0.0,346.3493957519531,0.7846407294273376,1.0,0.0,3.0,1.0,0.0
17655900,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8552893996238708,0.1800648868083953,0.1612787097692489,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5561833381652832,0.050000000745058,0.0481981374323368,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5561833381652832,0.050000000745058,0.0355989821255207,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5561833381652832,0.050000000745058,0.0481981374323368,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5561833381652832,0.050000000745058,0.2286312133073806,284.9640808105469,284.95001220703125,300.19677734375,295.6540832519531,298.60797119140625,297.3744201660156,284.9642333984375,1.0,0.1613339334726333,1.0,1.0,0.7523556351661682,1.0,-0.6263126730918884,0.2730933129787445,0.3532193899154663,0.1357702761888504,0.8131507635116577,0.8131507635116577,0.0,23.979150772094727,25.0,15176.5966796875,0.0,39.50197982788086,1.0,283.1499938964844,284.3067321777344,298.667236328125,299.8351745605469,293.1499938964844,293.1499938964844,283.1499938964844,34596.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382235705852508,1.0,0.0,0.0,3.137239933013916,3.137259006500244,6.567328796336369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.05712890625,0.0,1024.9910888671875,1895.4371337890625,0.0,349.1347045898437,0.7905117273330688,1.0,0.0,3.0,1.0,0.0
17655960,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8601595759391785,0.1829518526792526,0.163844957947731,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5565261244773865,0.050000000745058,0.0481957644224166,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5565261244773865,0.050000000745058,0.0355972275137901,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5565261244773865,0.050000000745058,0.0481957644224166,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5565261244773865,0.050000000745058,0.2286199629306793,284.9644470214844,284.95001220703125,300.2003479003906,295.6527404785156,298.6178283691406,297.3895874023437,284.964599609375,1.0,0.1615921109914779,1.0,1.0,0.7507129311561584,1.0,-0.629371702671051,0.2743650674819946,0.3550066351890564,0.1374297887086868,0.8181686997413635,0.8181686997413635,0.0,23.95802497863769,25.0,15255.7080078125,0.0,39.80940628051758,1.0,283.1499938964844,284.3027038574219,298.6659240722656,299.8386535644531,293.1499938964844,293.1499938964844,283.1499938964844,34574.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395452737808227,1.0,0.0,0.0,3.164581775665283,3.1646010875701904,6.682299726890051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.90966796875,0.0,1047.95654296875,1895.4371337890625,0.0,351.94256591796875,0.7964898943901062,1.0,0.0,3.0,1.0,0.0
17656020,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8701874017715454,0.1888715922832489,0.1691052913665771,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.5572478175163269,0.050000000745058,0.0481907948851585,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.5572478175163269,0.050000000745058,0.0355935581028461,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.5572478175163269,0.050000000745058,0.0481907948851585,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.5572478175163269,0.050000000745058,0.2285963892936706,284.9651794433594,284.95001220703125,300.2062683105469,295.64923095703125,298.6372985839844,297.4208679199219,284.9653625488281,1.0,0.162124291062355,1.0,1.0,0.7474274635314941,1.0,-0.6356410384178162,0.276912122964859,0.3587289154529571,0.1409981250762939,0.8286163210868835,0.8286163210868835,0.0,23.91505622863769,25.0,15417.0703125,0.0,40.445404052734375,1.0,283.1499938964844,284.2947082519531,298.6625366210937,299.844970703125,293.1499938964844,293.1499938964844,283.1499938964844,34531.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422081708908081,1.0,0.0,0.0,3.220364809036255,3.2203845977783203,6.91995751367358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.671875,0.0,1095.9541015625,1895.4371337890625,0.0,357.6630859375,0.808714747428894,1.0,0.0,3.0,1.0,0.0
17656080,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8701874017715454,0.1888715922832489,0.1691052913665771,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.5572478175163269,0.050000000745058,0.0481907948851585,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.5572478175163269,0.050000000745058,0.0355935581028461,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.5572478175163269,0.050000000745058,0.0481907948851585,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.5572478175163269,0.050000000745058,0.2285963892936706,284.9651794433594,284.95001220703125,300.2062683105469,295.64923095703125,298.6372985839844,297.4208679199219,284.9653625488281,1.0,0.162124291062355,1.0,1.0,0.7474274635314941,1.0,-0.6356410384178162,0.276912122964859,0.3587289154529571,0.1409981250762939,0.8286163210868835,0.8286163210868835,0.0,23.91505622863769,25.0,15417.0703125,0.0,40.445404052734375,1.0,283.1499938964844,284.2947082519531,298.6625366210937,299.844970703125,293.1499938964844,293.1499938964844,283.1499938964844,34531.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422081708908081,1.0,0.0,0.0,3.220364809036255,3.2203845977783203,6.91995751367358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.671875,0.0,1095.9541015625,1895.4371337890625,0.0,357.6630859375,0.808714747428894,1.0,0.0,3.0,1.0,0.0
17656140,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.876875638961792,0.1928102970123291,0.1726040095090866,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.557742178440094,0.050000000745058,0.0481874123215675,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.557742178440094,0.050000000745058,0.0355910584330558,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.557742178440094,0.050000000745058,0.0481874123215675,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.557742178440094,0.050000000745058,0.2285803258419037,284.9657287597656,284.95001220703125,300.2093811035156,295.646484375,298.6498413085937,297.4418029785156,284.9659423828125,1.0,0.1624799072742462,1.0,1.0,0.7452965378761292,1.0,-0.6398084163665771,0.2785682082176208,0.3612402081489563,0.1434814035892486,0.8356937170028687,0.8356937170028687,0.0,23.886533737182617,25.0,15523.8583984375,0.0,40.87250518798828,1.0,283.1499938964844,284.2895812988281,298.6598815917969,299.84869384765625,293.1499938964844,293.1499938964844,283.1499938964844,34503.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439522922039032,1.0,0.0,0.0,3.2572505474090576,3.257270812988281,7.079387387420866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.75830078125,0.0,1128.5489501953125,1895.4371337890625,0.0,361.45648193359375,0.8168192505836487,1.0,0.0,3.0,1.0,0.0
17656200,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8805680274963379,0.1949823349714279,0.1745353937149047,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5580196976661682,0.050000000745058,0.0481855198740959,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5580196976661682,0.050000000745058,0.0355896614491939,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5580196976661682,0.050000000745058,0.0481855198740959,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5580196976661682,0.050000000745058,0.228571355342865,284.966064453125,284.95001220703125,300.2108764648437,295.6448669433594,298.6565856933594,297.4533996582031,284.9662780761719,1.0,0.1626771539449691,1.0,1.0,0.7441419959068298,1.0,-0.6421104073524475,0.2794698178768158,0.3626405894756317,0.1448902040719986,0.8396773934364319,0.8396773934364319,0.0,23.87089729309082,25.0,15582.8564453125,0.0,41.109893798828125,1.0,283.1499938964844,284.28680419921875,298.6582946777344,299.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,34486.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449006915092468,1.0,0.0,0.0,3.277582883834839,3.2776031494140625,7.168043794081314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.55859375,0.0,1146.7965087890625,1895.4371337890625,0.0,363.5350036621094,0.8212952017784119,1.0,0.0,3.0,1.0,0.0
17656260,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8900434374809265,0.2005643397569656,0.1795052587985992,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5587440729141235,0.050000000745058,0.0481806024909019,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5587440729141235,0.050000000745058,0.0355860292911529,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5587440729141235,0.050000000745058,0.0481806024909019,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5587440729141235,0.050000000745058,0.2285480499267578,284.96697998046875,284.95001220703125,300.2141418457031,295.6404113769531,298.6736755371094,297.4832458496094,284.9671936035156,1.0,0.1631876975297927,1.0,1.0,0.7412615418434143,1.0,-0.6480298042297363,0.2817545235157013,0.366275280714035,0.1486039757728576,0.8501244783401489,0.8501244783401489,0.0,23.83135986328125,25.0,15734.3037109375,0.0,41.726051330566406,1.0,283.1499938964844,284.2798156738281,298.6539611816406,299.8552551269531,293.1499938964844,293.1499938964844,283.1499938964844,34445.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473258256912231,1.0,0.0,0.0,3.329886674880981,3.3299076557159424,7.39864617571584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.71923828125,0.0,1194.7288818359375,1895.4371337890625,0.0,368.90142822265625,0.8328278064727783,1.0,0.0,3.0,1.0,0.0
17656320,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8912006616592407,0.2012477815151214,0.1801146566867828,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5588334798812866,0.050000000745058,0.0481799989938735,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5588334798812866,0.050000000745058,0.0355855822563171,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5588334798812866,0.050000000745058,0.0481799989938735,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5588334798812866,0.050000000745058,0.2285451740026474,284.9670715332031,284.95001220703125,300.2144775390625,295.63983154296875,298.6757202148437,297.4869079589844,284.9673156738281,1.0,0.1632508784532547,1.0,1.0,0.7409130334854126,1.0,-0.6487561464309692,0.2820318341255188,0.3667243421077728,0.149069607257843,0.8514392971992493,0.8514392971992493,0.0,23.82667732238769,25.0,15752.947265625,0.0,41.80228805541992,1.0,283.1499938964844,284.2789611816406,298.6534118652344,299.8558044433594,293.1499938964844,293.1499938964844,283.1499938964844,34440.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447620153427124,1.0,0.0,0.0,3.3363256454467773,3.336346387863159,7.427286163874669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.60009765625,0.0,1200.7236328125,1895.4371337890625,0.0,369.5578308105469,0.8342503905296326,1.0,0.0,3.0,1.0,0.0
17656380,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9019237160682678,0.2076210677623748,0.1858018189668655,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5596697926521301,0.050000000745058,0.0481743738055229,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5596697926521301,0.050000000745058,0.0355814285576343,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5596697926521301,0.050000000745058,0.0481743738055229,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5596697926521301,0.050000000745058,0.2285184860229492,284.9681701660156,284.95001220703125,300.21746826171875,295.6344299316406,298.6947937011719,297.5210876464844,284.9684143066406,1.0,0.1638455837965011,1.0,1.0,0.7376840114593506,1.0,-0.6555307507514954,0.2846064269542694,0.3709242939949035,0.1534846872091293,0.8639797568321228,0.8639797568321228,0.0,23.78471946716309,25.0,15927.0478515625,0.0,42.52056121826172,1.0,283.1499938964844,284.27117919921875,298.64813232421875,299.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,34395.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503587782382965,1.0,0.0,0.0,3.396636486053467,3.396657943725586,7.698239983255917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.814453125,0.0,1257.9652099609375,1895.4371337890625,0.0,375.718994140625,0.8475937247276306,1.0,0.0,3.0,1.0,0.0
17656440,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9019237160682678,0.2076210677623748,0.1858018189668655,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5596697926521301,0.050000000745058,0.0481743738055229,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5596697926521301,0.050000000745058,0.0355814285576343,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5596697926521301,0.050000000745058,0.0481743738055229,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5596697926521301,0.050000000745058,0.2285184860229492,284.9681701660156,284.95001220703125,300.21746826171875,295.6344299316406,298.6947937011719,297.5210876464844,284.9684143066406,1.0,0.1638455837965011,1.0,1.0,0.7376840114593506,1.0,-0.6555307507514954,0.2846064269542694,0.3709242939949035,0.1534846872091293,0.8639797568321228,0.8639797568321228,0.0,23.78471946716309,25.0,15927.0478515625,0.0,42.52056121826172,1.0,283.1499938964844,284.27117919921875,298.64813232421875,299.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,34395.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503587782382965,1.0,0.0,0.0,3.396636486053467,3.396657943725586,7.698239983255917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.814453125,0.0,1257.9652099609375,1895.4371337890625,0.0,375.718994140625,0.8475937247276306,1.0,0.0,3.0,1.0,0.0
17656500,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9074002504348756,0.2108353227376938,0.1886732876300811,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5600913763046265,0.050000000745058,0.0481715537607669,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5600913763046265,0.050000000745058,0.0355793461203575,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5600913763046265,0.050000000745058,0.0481715537607669,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5600913763046265,0.050000000745058,0.2285051196813583,284.96875,284.95001220703125,300.21881103515625,295.63165283203125,298.7043762207031,297.5384216308594,284.968994140625,1.0,0.1641504019498825,1.0,1.0,0.7360695004463196,1.0,-0.658952534198761,0.2859003245830536,0.3730522096157074,0.1557599604129791,0.8705612421035767,0.8705612421035767,0.0,23.76506233215332,25.0,16015.6044921875,0.0,42.888519287109375,1.0,283.1499938964844,284.2673034667969,298.6453857421875,299.8632202148437,293.1499938964844,293.1499938964844,283.1499938964844,34374.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517323970794678,1.0,0.0,0.0,3.4273219108581543,3.4273436069488525,7.837961675249971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.99853515625,0.0,1287.834228515625,1895.4371337890625,0.0,378.8462524414063,0.8544006943702698,1.0,0.0,3.0,1.0,0.0
17656560,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9131405353546144,0.214061364531517,0.1915564686059951,297.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.5605131387710571,0.050000000745058,0.0481687486171722,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.5605131387710571,0.050000000745058,0.0355772711336612,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.5605131387710571,0.050000000745058,0.0481687486171722,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.5605131387710571,0.050000000745058,0.228491798043251,284.9693298339844,284.95001220703125,300.2201232910156,295.62890625,298.71405029296875,297.555908203125,284.9695739746094,1.0,0.1644592136144638,1.0,1.0,0.7344599366188049,1.0,-0.6623868942260742,0.2872000336647033,0.3751868307590484,0.1580613553524017,0.877331018447876,0.877331018447876,0.0,23.746299743652344,25.0,16104.9150390625,0.0,43.26143264770508,1.0,283.1499938964844,284.26348876953125,298.64263916015625,299.8656921386719,293.1499938964844,293.1499938964844,283.1499938964844,34356.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531072974205017,1.0,0.0,0.0,3.4582669734954834,3.4582889080047607,7.980137297636247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.22314453125,0.0,1318.485107421875,1895.4371337890625,0.0,382.0015563964844,0.8612734079360962,1.0,0.0,3.0,1.0,0.0
17656620,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9233605861663818,0.2196483165025711,0.1965525597333908,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5612375736236572,0.050000000745058,0.0481639504432678,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5612375736236572,0.050000000745058,0.0355737283825874,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5612375736236572,0.050000000745058,0.0481639504432678,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5612375736236572,0.050000000745058,0.228469043970108,284.9704284667969,284.95001220703125,300.222412109375,295.62420654296875,298.7311706542969,297.5866394042969,284.9707336425781,1.0,0.1650015115737915,1.0,1.0,0.7316832542419434,1.0,-0.6683411002159119,0.2894662618637085,0.3788748681545257,0.1620746701955795,0.8895564079284668,0.8895564079284668,0.0,23.716293334960938,25.0,16261.94140625,0.0,43.916465759277344,1.0,283.1499938964844,284.25701904296875,298.6379699707031,299.8701171875,293.1499938964844,293.1499938964844,283.1499938964844,34327.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455480545759201,1.0,0.0,0.0,3.512244939804077,3.5122673511505127,8.231195351982024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.69091796875,0.0,1373.203369140625,1895.4371337890625,0.0,387.50830078125,0.8732902407646179,1.0,0.0,3.0,1.0,0.0
17656680,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9250003695487976,0.2205405682325363,0.1973506808280944,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5613514184951782,0.050000000745058,0.0481631979346275,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5613514184951782,0.050000000745058,0.0355731733143329,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5613514184951782,0.050000000745058,0.0481631979346275,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5613514184951782,0.050000000745058,0.2284654676914215,284.9706420898437,284.95001220703125,300.2228088378906,295.6235046386719,298.73394775390625,297.59161376953125,284.9709167480469,1.0,0.1650890260934829,1.0,1.0,0.7312408089637756,1.0,-0.6692907214164734,0.289830207824707,0.3794605433940887,0.1627158224582672,0.8915833234786987,0.8915833234786987,0.0,23.71191596984864,25.0,16287.35546875,0.0,44.02219772338867,1.0,283.1499938964844,284.25604248046875,298.6372375488281,299.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,34323.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558592438697815,1.0,0.0,0.0,3.520926713943481,3.520949125289917,8.271937872450508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.9091796875,0.0,1382.1507568359375,1895.4371337890625,0.0,388.3941345214844,0.8752254247665405,1.0,0.0,3.0,1.0,0.0
17656740,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9327076077461244,0.2247549593448639,0.2011215090751648,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5618867874145508,0.1456101387739181,0.0481596775352954,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5618867874145508,0.050000000745058,0.0355705730617046,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5618867874145508,0.050000000745058,0.0481596775352954,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5618867874145508,0.050000000745058,0.2284487783908844,284.9716491699219,284.95001220703125,300.2247009277344,295.62017822265625,298.74755859375,297.6156616210937,284.9719543457031,1.0,0.1655055582523346,1.0,1.0,0.7291529178619385,1.0,-0.6737853288650513,0.2915679514408111,0.3822173774242401,0.1657379418611526,0.9014506340026855,0.9014506340026855,0.0,23.69200325012207,25.0,16409.150390625,0.0,44.52565383911133,1.0,283.1499938964844,284.2513732910156,298.63397216796875,299.8746032714844,293.1499938964844,293.1499938964844,283.1499938964844,34300.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576510488986969,1.0,0.0,0.0,3.5621769428253174,3.562199831008911,8.466897156722553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.7724609375,0.0,1425.231201171875,1895.4371337890625,0.0,392.6123352050781,0.8844289183616638,1.0,0.0,3.0,1.0,0.0
17656800,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9821805953979492,0.2271233946084976,0.2030219882726669,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7994904518127441,0.146598219871521,0.116712100803852,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.5931639075279236,0.050000000745058,0.0354391559958457,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.5931639075279236,0.050000000745058,0.0479817502200603,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.5931639075279236,0.050000000745058,0.2276047617197036,284.9914855957031,284.95001220703125,300.2258605957031,295.61846923828125,298.7577819824219,297.6240234375,285.0272827148437,1.0,0.1669559329748153,1.0,1.0,0.7280216813087463,1.0,-0.7569178342819214,0.3294098377227783,0.427507996559143,0.1870161592960357,0.920849084854126,0.920849084854126,0.0,20.010473251342773,43.0,17886.20703125,0.0,50.38875961303711,1.0,283.1499938964844,284.3260803222656,298.6371765136719,299.9026794433594,293.1499938964844,293.1499938964844,283.1499938964844,34009.77734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591942429542541,1.0,0.0,0.0,3.58817982673645,3.588202953338623,8.590959623688832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.76220703125,0.0,1450.8330078125,1895.4371337890625,0.0,396.2814331054688,0.8903830051422119,1.0,0.0,3.0,1.0,0.0
17656860,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.9641337394714355,0.2341416031122207,0.2093604952096939,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.814684271812439,0.1407920271158218,0.1350240856409073,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.5731192827224731,0.050000000745058,0.0355189889669418,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.5731192827224731,0.050000000745058,0.0480898357927799,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.5731192827224731,0.050000000745058,0.2281174808740615,285.1334228515625,284.95001220703125,300.2295837402344,295.6140441894531,298.74969482421875,297.6038818359375,285.1309814453125,1.0,0.1770528554916381,1.0,1.0,0.7256855368614197,1.0,-0.7873806357383728,0.3428828716278076,0.4444977343082428,0.1975191980600357,1.0,1.0,0.0,23.11108016967773,31.0,18957.384765625,0.0,58.66812515258789,1.0,283.1499938964844,284.353271484375,298.7064819335937,300.0806884765625,293.1499938964844,293.1499938964844,283.1499938964844,32022.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783180654048919,1.0,0.0,0.0,3.770993709564209,3.771018266677856,9.488661021350708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.43115234375,0.0,1641.246826171875,1895.4371337890625,0.0,444.6953125,0.9295119047164916,1.0,0.0,3.0,1.0,0.0
