time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.9641337394714355,0.2341416031122207,0.2093604952096939,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.814684271812439,0.1407920271158218,0.1350240856409073,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.5731192827224731,0.050000000745058,0.0355189889669418,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.5731192827224731,0.050000000745058,0.0480898357927799,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.5731192827224731,0.050000000745058,0.2281174808740615,285.1334228515625,284.95001220703125,300.2295837402344,295.6140441894531,298.74969482421875,297.6038818359375,285.1309814453125,1.0,0.1770528554916381,1.0,1.0,0.7256855368614197,1.0,-0.7873806357383728,0.3428828716278076,0.4444977343082428,0.1975191980600357,1.0,1.0,0.0,23.11108016967773,31.0,18957.384765625,0.0,58.66812515258789,1.0,283.1499938964844,284.353271484375,298.7064819335937,300.0806884765625,293.1499938964844,293.1499938964844,283.1499938964844,32022.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783180654048919,1.0,0.0,0.0,3.770993709564209,3.771018266677856,9.488661021350708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.43115234375,0.0,1641.246826171875,1895.4371337890625,0.0,444.6953125,0.9295119047164916,1.0,0.0,3.0,1.0,0.0
17656980,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.9882247447967528,0.2436529248952865,0.2023689895868301,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.8402082324028015,0.1398065239191055,0.1328996866941452,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.5986571311950684,0.050000000745058,0.0354186482727527,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.8476735353469849,0.1420286893844604,0.1366522908210754,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.5986571311950684,0.050000000745058,0.22747303545475,285.2503662109375,284.95001220703125,300.2343444824219,295.6105041503906,298.752685546875,297.59136962890625,285.2572326660156,1.0,0.1824756264686584,1.0,1.0,0.7233493328094482,1.0,-0.8818278312683105,0.3866993486881256,0.4951285123825073,0.2229302525520324,1.0,1.0,0.0,20.726390838623047,25.0,20928.501953125,0.0,70.01525115966797,1.0,283.1499938964844,284.44586181640625,298.7301330566406,300.21783447265625,293.1499938964844,293.1499938964844,283.1499938964844,33606.54296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019831657409668,1.0,0.0,0.0,3.861320972442627,3.86134672164917,9.948671504389497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.146484375,0.0,1762.2825927734375,1895.4371337890625,0.0,513.0428466796875,0.9510484933853148,1.0,0.0,3.0,1.0,0.0
17657040,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.9882247447967528,0.2436529248952865,0.2023689895868301,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.8402082324028015,0.1398065239191055,0.1328996866941452,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.5986571311950684,0.050000000745058,0.0354186482727527,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.8476735353469849,0.1420286893844604,0.1366522908210754,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.5986571311950684,0.050000000745058,0.22747303545475,285.2503662109375,284.95001220703125,300.2343444824219,295.6105041503906,298.752685546875,297.59136962890625,285.2572326660156,1.0,0.1824756264686584,1.0,1.0,0.7233493328094482,1.0,-0.8818278312683105,0.3866993486881256,0.4951285123825073,0.2229302525520324,1.0,1.0,0.0,20.726390838623047,25.0,20928.501953125,0.0,70.01525115966797,1.0,283.1499938964844,284.44586181640625,298.7301330566406,300.21783447265625,293.1499938964844,293.1499938964844,283.1499938964844,33606.54296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019831657409668,1.0,0.0,0.0,3.861320972442627,3.86134672164917,9.948671504389497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.146484375,0.0,1762.2825927734375,1895.4371337890625,0.0,513.0428466796875,0.9510484933853148,1.0,0.0,3.0,1.0,0.0
17657100,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.9899267554283142,0.2482708841562271,0.2067133784294128,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.8369134068489075,0.14039146900177,0.133212462067604,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.5953981280326843,0.050000000745058,0.0354303494095802,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.8385538458824158,0.1398437321186065,0.1340466141700744,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.5953981280326843,0.050000000745058,0.2275481820106506,285.2570495605469,284.95001220703125,300.2372131347656,295.609130859375,298.7603759765625,297.6021728515625,285.25689697265625,1.0,0.1836044192314148,1.0,1.0,0.7221812605857849,1.0,-0.8844045400619507,0.3878441751003265,0.4965603351593017,0.2246855795383453,1.0,1.0,0.0,21.17410659790039,25.0,20973.09765625,0.0,71.12091827392578,1.0,283.1499938964844,284.43896484375,298.7195129394531,300.2324523925781,293.1499938964844,293.1499938964844,283.1499938964844,34128.33203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126124620437622,1.0,0.0,0.0,3.891181707382202,3.891207695007324,1.0103138947670232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.326171875,0.0,1803.4844970703125,1895.4371337890625,0.0,547.1649169921875,0.9581554532051086,1.0,0.0,3.0,1.0,0.0
17657160,297.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9905672073364258,0.2525585889816284,0.2084536552429199,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.8367389440536499,0.1413121968507766,0.133918285369873,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.5940865874290466,0.050000000745058,0.0354351289570331,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.8338304758071899,0.1386426836252212,0.132434144616127,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.5940865874290466,0.050000000745058,0.2275788933038711,285.2547302246094,284.95001220703125,300.240478515625,295.6080627441406,298.77862548828125,297.6322631835937,285.2538452148437,1.0,0.1839981079101562,1.0,1.0,0.7214305996894836,1.0,-0.8854485750198364,0.3881858289241791,0.4972627460956573,0.2259719967842102,1.0,1.0,0.0,21.36716079711914,25.0,20980.38671875,0.0,71.58837127685547,1.0,283.1499938964844,284.4317626953125,298.694091796875,300.21856689453125,293.1499938964844,293.1499938964844,283.1499938964844,34539.16796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197485089302063,1.0,0.0,0.0,3.914532661437988,3.914559125900269,1.022475998979644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.75927734375,0.0,1836.14794921875,1895.4371337890625,0.0,571.3674926757812,0.9637120366096495,1.0,0.0,3.0,1.0,0.0
17657220,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.9787225127220154,0.2669260501861572,0.1830399334430694,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.8651303648948669,0.1439631730318069,0.1360645443201065,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.8636110424995422,0.1403732001781463,0.0999667197465896,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.8555800914764404,0.1386589258909225,0.1315588057041168,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.6129410862922668,0.050000000745058,0.2271598726511001,285.30615234375,284.95001220703125,300.2483215332031,295.60699462890625,298.7881774902344,297.6370544433594,285.31170654296875,1.0,0.1867433488368988,1.0,1.0,0.7199293375015259,1.0,-0.9334254860877992,0.4107676446437835,0.5226578712463379,0.2392114847898483,1.0,1.0,0.0,19.70559501647949,28.0,21862.3125,0.0,77.44915008544922,1.0,283.1499938964844,284.4728698730469,298.65545654296875,300.2152709960937,293.1499938964844,293.1499938964844,283.1499938964844,35124.8046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284460186958313,1.0,0.0,0.0,3.947580099105835,3.9476068019866943,1.0398127869848397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.06884765625,0.0,1883.04541015625,1895.4371337890625,0.0,602.3449096679688,0.9715744853019714,1.0,0.0,3.0,1.0,0.0
17657280,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.9787225127220154,0.2669260501861572,0.1830399334430694,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.8651303648948669,0.1439631730318069,0.1360645443201065,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.8636110424995422,0.1403732001781463,0.0999667197465896,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.8555800914764404,0.1386589258909225,0.1315588057041168,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.6129410862922668,0.050000000745058,0.2271598726511001,285.30615234375,284.95001220703125,300.2483215332031,295.60699462890625,298.7881774902344,297.6370544433594,285.31170654296875,1.0,0.1867433488368988,1.0,1.0,0.7199293375015259,1.0,-0.9334254860877992,0.4107676446437835,0.5226578712463379,0.2392114847898483,1.0,1.0,0.0,19.70559501647949,28.0,21862.3125,0.0,77.44915008544922,1.0,283.1499938964844,284.4728698730469,298.65545654296875,300.2152709960937,293.1499938964844,293.1499938964844,283.1499938964844,35124.8046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284460186958313,1.0,0.0,0.0,3.947580099105835,3.9476068019866943,1.0398127869848397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.06884765625,0.0,1883.04541015625,1895.4371337890625,0.0,602.3449096679688,0.9715744853019714,1.0,0.0,3.0,1.0,0.0
17657340,297.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.9841080904006958,0.2795021831989288,0.1931594610214233,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.8617863059043884,0.1475589424371719,0.1392895281314849,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327941894531,0.8407298922538757,0.1348339617252349,0.0952930971980094,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328552246094,0.850479006767273,0.1416109502315521,0.1337693929672241,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.6055036187171936,0.050000000745058,0.2273183315992355,285.3328552246094,284.95001220703125,300.2582092285156,295.6075744628906,298.7566833496094,297.5703430175781,285.33673095703125,1.0,0.1903294771909713,1.0,1.0,0.7184280157089233,1.0,-0.9466645121574402,0.4170046150684356,0.5296598672866821,0.2439284175634384,1.0,1.0,0.0,20.731201171875,31.0,22425.70703125,0.0,81.53695678710938,1.0,283.1499938964844,284.4999694824219,298.644775390625,300.2358703613281,293.1499938964844,293.1499938964844,283.1499938964844,35473.58984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535672128200531,1.0,0.0,0.0,3.967131137847901,3.967158079147339,1.0501379392735544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.05615234375,0.0,1911.1624755859373,1895.4371337890625,0.0,629.3696899414062,0.9762253761291504,1.0,0.0,3.0,1.0,0.0
17657400,297.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.9841080904006958,0.2795021831989288,0.1931594610214233,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.8617863059043884,0.1475589424371719,0.1392895281314849,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327941894531,0.8407298922538757,0.1348339617252349,0.0952930971980094,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328552246094,0.850479006767273,0.1416109502315521,0.1337693929672241,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.6055036187171936,0.050000000745058,0.2273183315992355,285.3328552246094,284.95001220703125,300.2582092285156,295.6075744628906,298.7566833496094,297.5703430175781,285.33673095703125,1.0,0.1903294771909713,1.0,1.0,0.7184280157089233,1.0,-0.9466645121574402,0.4170046150684356,0.5296598672866821,0.2439284175634384,1.0,1.0,0.0,20.731201171875,31.0,22425.70703125,0.0,81.53695678710938,1.0,283.1499938964844,284.4999694824219,298.644775390625,300.2358703613281,293.1499938964844,293.1499938964844,283.1499938964844,35473.58984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535672128200531,1.0,0.0,0.0,3.967131137847901,3.967158079147339,1.0501379392735544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.05615234375,0.0,1911.1624755859373,1895.4371337890625,0.0,629.3696899414062,0.9762253761291504,1.0,0.0,3.0,1.0,0.0
17657460,297.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.9884849190711976,0.2887445986270904,0.2030069380998611,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.8600553274154663,0.151800125837326,0.143200397491455,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634338378906,0.8305470943450928,0.1352655738592147,0.0948008745908737,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36358642578125,0.8484216332435608,0.1455000936985016,0.1373277157545089,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.5981782078742981,0.050000000745058,0.2274816036224365,285.3635559082031,284.95001220703125,300.2704772949219,295.6099853515625,298.779052734375,297.59619140625,285.3679504394531,1.0,0.1948802471160888,1.0,1.0,0.7164263725280762,1.0,-0.9670517444610596,0.4269649386405945,0.5400868654251099,0.2500955462455749,1.0,1.0,0.0,21.861040115356445,34.0,22884.595703125,0.0,87.29232788085938,1.0,283.1499938964844,284.5232849121094,298.6402282714844,300.2572937011719,293.1499938964844,293.1499938964844,283.1499938964844,35679.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415372252464294,1.0,0.0,0.0,3.978605270385742,3.97863245010376,1.0562214356468758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.09814453125,0.0,1927.7935791015625,1895.4371337890625,0.0,652.197021484375,0.9789546728134156,1.0,0.0,3.0,1.0,0.0
17657520,297.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.9884849190711976,0.2887445986270904,0.2030069380998611,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.8600553274154663,0.151800125837326,0.143200397491455,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634338378906,0.8305470943450928,0.1352655738592147,0.0948008745908737,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36358642578125,0.8484216332435608,0.1455000936985016,0.1373277157545089,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.5981782078742981,0.050000000745058,0.2274816036224365,285.3635559082031,284.95001220703125,300.2704772949219,295.6099853515625,298.779052734375,297.59619140625,285.3679504394531,1.0,0.1948802471160888,1.0,1.0,0.7164263725280762,1.0,-0.9670517444610596,0.4269649386405945,0.5400868654251099,0.2500955462455749,1.0,1.0,0.0,21.861040115356445,34.0,22884.595703125,0.0,87.29232788085938,1.0,283.1499938964844,284.5232849121094,298.6402282714844,300.2572937011719,293.1499938964844,293.1499938964844,283.1499938964844,35679.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415372252464294,1.0,0.0,0.0,3.978605270385742,3.97863245010376,1.0562214356468758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.09814453125,0.0,1927.7935791015625,1895.4371337890625,0.0,652.197021484375,0.9789546728134156,1.0,0.0,3.0,1.0,0.0
17657580,298.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.8738894462585449,0.318971186876297,0.0884565562009811,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.8738894462585449,0.1609933376312255,0.0931490063667297,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.8738894462585449,0.1405020654201507,0.0687995254993438,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55615234375,0.8738894462585449,0.1531410813331604,0.0931490063667297,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.9756944179534912,0.1338068842887878,0.6012892723083496,285.5597839355469,284.95001220703125,300.2854309082031,295.6145324707031,298.810302734375,297.6004638671875,285.5794982910156,1.0,0.204495370388031,1.0,1.0,0.7144246697425842,1.0,-1.1239588260650637,0.5051847100257874,0.6187741160392761,0.2831015884876251,1.0,1.0,0.0,15.47189998626709,54.0,25953.0703125,0.0,111.1358413696289,1.0,283.1499938964844,284.699462890625,298.6891784667969,300.4308166503906,293.1499938964844,293.1499938964844,283.1499938964844,35808.00390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542938709259033,1.0,0.0,0.0,3.985786676406861,3.985813856124878,1.060037789102353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.00146484375,0.0,1938.25146484375,1895.4371337890625,0.0,704.7307739257812,0.9806627035140992,1.0,0.0,3.0,1.0,0.0
17657640,298.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.8738894462585449,0.318971186876297,0.0884565562009811,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.8738894462585449,0.1609933376312255,0.0931490063667297,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.8738894462585449,0.1405020654201507,0.0687995254993438,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55615234375,0.8738894462585449,0.1531410813331604,0.0931490063667297,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.9756944179534912,0.1338068842887878,0.6012892723083496,285.5597839355469,284.95001220703125,300.2854309082031,295.6145324707031,298.810302734375,297.6004638671875,285.5794982910156,1.0,0.204495370388031,1.0,1.0,0.7144246697425842,1.0,-1.1239588260650637,0.5051847100257874,0.6187741160392761,0.2831015884876251,1.0,1.0,0.0,15.47189998626709,54.0,25953.0703125,0.0,111.1358413696289,1.0,283.1499938964844,284.699462890625,298.6891784667969,300.4308166503906,293.1499938964844,293.1499938964844,283.1499938964844,35808.00390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542938709259033,1.0,0.0,0.0,3.985786676406861,3.985813856124878,1.060037789102353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.00146484375,0.0,1938.25146484375,1895.4371337890625,0.0,704.7307739257812,0.9806627035140992,1.0,0.0,3.0,1.0,0.0
17657700,298.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.8831276893615723,0.3323131501674652,0.0944181457161903,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.8831276893615723,0.167748212814331,0.0994268506765365,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.924608826637268,0.1443375796079635,0.0834727510809898,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.8831276893615723,0.1593532115221023,0.0994268506765365,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399230957031,0.9623593688011168,0.1314051449298858,0.596615195274353,285.6426696777344,284.95001220703125,300.2940368652344,295.61767578125,298.9737548828125,297.8790283203125,285.66278076171875,1.0,0.2124257534742355,1.0,1.0,0.7134238481521606,1.0,-1.168697953224182,0.5279970169067383,0.6407009363174438,0.2921434640884399,1.0,1.0,0.0,16.39121437072754,54.0,26880.97265625,0.0,123.11637115478516,1.0,283.1499938964844,284.7535095214844,298.7186889648437,300.5257873535156,293.1499938964844,293.1499938964844,283.1499938964844,35851.5,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659835338592529,1.0,0.0,0.0,3.988206624984741,3.988234043121338,1.0613254062263875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.98193359375,0.0,1941.7840576171875,1895.4371337890625,0.0,756.5111694335938,0.9812383055686952,1.0,0.0,3.0,1.0,0.0
17657760,298.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.9001923203468323,0.3409571945667267,0.1063503921031951,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.9001923203468323,0.173117995262146,0.1119920834898948,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72869873046875,0.9704604148864746,0.1450302749872207,0.101470798254013,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.9001923203468323,0.1642233878374099,0.1119920834898948,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.9351582527160645,0.1299149543046951,0.5879701375961304,285.73095703125,284.95001220703125,300.303466796875,295.6214294433594,298.97662353515625,297.8700561523437,285.7489013671875,1.0,0.2223962545394897,1.0,1.0,0.7135687470436096,1.0,-1.223747968673706,0.5560898184776306,0.6676580905914307,0.3019392490386963,1.0,1.0,0.0,17.81637191772461,74.0,28004.25,0.0,141.10218811035156,1.0,283.1499938964844,284.8192443847656,298.7367858886719,300.6137390136719,293.1499938964844,293.1499938964844,283.1499938964844,35885.1796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783805847167969,1.0,0.0,0.0,3.990079402923584,3.9901068210601807,1.0623224397932065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.53076171875,0.0,1944.5211181640625,1895.4371337890625,0.0,815.4473266601562,0.9816837310791016,1.0,0.0,3.0,1.0,0.0
17657820,298.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.9391406774520874,0.3495193421840668,0.1363905370235443,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312744140625,0.9892876744270324,0.1777006536722183,0.1679789125919342,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.9223828315734864,0.1445273458957672,0.1012726053595542,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.931640625,0.9719775915145874,0.166630133986473,0.1582095772027969,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.8869080543518066,0.129491925239563,0.5830085277557373,285.93365478515625,284.95001220703125,300.3248596191406,295.6309509277344,298.9771728515625,297.8245849609375,285.9549255371094,1.0,0.2481483817100525,1.0,1.0,0.7138584852218628,1.0,-1.3673781156539917,0.6298413872718811,0.7375367879867554,0.3269108235836029,1.0,1.0,0.0,21.667627334594727,94.0,30785.587890625,0.0,196.78077697753903,1.0,283.1499938964844,284.9825439453125,298.76031494140625,300.79522705078125,293.1499938964844,293.1499938964844,283.1499938964844,35931.42578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044291257858276,1.0,0.0,0.0,3.992649793624878,3.9926772117614746,1.0636915703798875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.2392578125,0.0,1948.28125,1895.4371337890625,0.0,953.7425537109376,0.982295036315918,1.0,0.0,3.0,1.0,0.0
17657880,298.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.9391406774520874,0.3495193421840668,0.1363905370235443,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312744140625,0.9892876744270324,0.1777006536722183,0.1679789125919342,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.9223828315734864,0.1445273458957672,0.1012726053595542,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.931640625,0.9719775915145874,0.166630133986473,0.1582095772027969,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.8869080543518066,0.129491925239563,0.5830085277557373,285.93365478515625,284.95001220703125,300.3248596191406,295.6309509277344,298.9771728515625,297.8245849609375,285.9549255371094,1.0,0.2481483817100525,1.0,1.0,0.7138584852218628,1.0,-1.3673781156539917,0.6298413872718811,0.7375367879867554,0.3269108235836029,1.0,1.0,0.0,21.667627334594727,94.0,30785.587890625,0.0,196.78077697753903,1.0,283.1499938964844,284.9825439453125,298.76031494140625,300.79522705078125,293.1499938964844,293.1499938964844,283.1499938964844,35931.42578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044291257858276,1.0,0.0,0.0,3.992649793624878,3.9926772117614746,1.0636915703798875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.2392578125,0.0,1948.28125,1895.4371337890625,0.0,953.7425537109376,0.982295036315918,1.0,0.0,3.0,1.0,0.0
17657940,297.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.9970994591712952,0.3447646796703338,0.2322322875261306,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.8768669962882996,0.1766402274370193,0.1678123027086258,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.8243235349655151,0.1462090164422989,0.1023416742682457,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.8608368039131165,0.167520672082901,0.1588158905506134,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289978027344,0.7943103909492493,0.1302710473537445,0.5872689485549927,286.13330078125,284.95001220703125,300.3500061035156,295.643310546875,298.94873046875,297.73101806640625,286.147216796875,1.0,0.2788132131099701,1.0,1.0,0.714148223400116,1.0,-1.4973443746566772,0.6957094073295593,0.8016349077224731,0.3533051311969757,1.0,1.0,0.0,31.81368827819824,114.0,33202.078125,0.0,271.7611083984375,1.0,283.1499938964844,285.12896728515625,298.7759094238281,300.97216796875,293.1499938964844,293.1499938964844,283.1499938964844,35959.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631344735622406,1.0,0.0,0.0,3.994187355041504,3.9942147731781006,1.0645110251061851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.794921875,0.0,1950.5330810546875,1895.4371337890625,0.0,1116.83984375,0.9826607704162598,1.0,0.0,3.0,1.0,0.0
17658000,297.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.9970994591712952,0.3447646796703338,0.2322322875261306,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.8768669962882996,0.1766402274370193,0.1678123027086258,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.8243235349655151,0.1462090164422989,0.1023416742682457,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.8608368039131165,0.167520672082901,0.1588158905506134,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289978027344,0.7943103909492493,0.1302710473537445,0.5872689485549927,286.13330078125,284.95001220703125,300.3500061035156,295.643310546875,298.94873046875,297.73101806640625,286.147216796875,1.0,0.2788132131099701,1.0,1.0,0.714148223400116,1.0,-1.4973443746566772,0.6957094073295593,0.8016349077224731,0.3533051311969757,1.0,1.0,0.0,31.81368827819824,114.0,33202.078125,0.0,271.7611083984375,1.0,283.1499938964844,285.12896728515625,298.7759094238281,300.97216796875,293.1499938964844,293.1499938964844,283.1499938964844,35959.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631344735622406,1.0,0.0,0.0,3.994187355041504,3.9942147731781006,1.0645110251061851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.794921875,0.0,1950.5330810546875,1895.4371337890625,0.0,1116.83984375,0.9826607704162598,1.0,0.0,3.0,1.0,0.0
17658060,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845764160156,0.980725884437561,0.3291465938091278,0.3001990020275116,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818603515625,0.7930546402931213,0.1781749129295349,0.1694137901067733,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.746675431728363,0.1487371325492859,0.1044525504112243,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.78000807762146,0.1698484718799591,0.1614020466804504,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2798156738281,0.7184312343597412,0.1307199150323867,0.5927106738090515,286.2832946777344,284.95001220703125,300.3780517578125,295.6579895019531,298.8824157714844,297.57427978515625,286.2917785644531,1.0,0.3113281428813934,1.0,1.0,0.7165384292602539,1.0,-1.6014113426208496,0.746368408203125,0.8550429940223694,0.3790201246738434,1.0,1.0,0.0,48.27714538574219,102.0,34989.265625,0.0,362.974853515625,1.0,283.1499938964844,285.2391967773437,298.7699584960937,301.09210205078125,293.1499938964844,293.1499938964844,283.1499938964844,35975.4921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653814971446991,1.0,0.0,0.0,3.995097160339356,3.995124578475952,1.0649960131559055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.61083984375,0.0,1951.8662109375,1895.4371337890625,0.0,1267.0897216796875,0.9828771352767944,1.0,0.0,3.0,1.0,0.0
17658120,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845764160156,0.980725884437561,0.3291465938091278,0.3001990020275116,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818603515625,0.7930546402931213,0.1781749129295349,0.1694137901067733,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.746675431728363,0.1487371325492859,0.1044525504112243,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.78000807762146,0.1698484718799591,0.1614020466804504,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2798156738281,0.7184312343597412,0.1307199150323867,0.5927106738090515,286.2832946777344,284.95001220703125,300.3780517578125,295.6579895019531,298.8824157714844,297.57427978515625,286.2917785644531,1.0,0.3113281428813934,1.0,1.0,0.7165384292602539,1.0,-1.6014113426208496,0.746368408203125,0.8550429940223694,0.3790201246738434,1.0,1.0,0.0,48.27714538574219,102.0,34989.265625,0.0,362.974853515625,1.0,283.1499938964844,285.2391967773437,298.7699584960937,301.09210205078125,293.1499938964844,293.1499938964844,283.1499938964844,35975.4921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653814971446991,1.0,0.0,0.0,3.995097160339356,3.995124578475952,1.0649960131559055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.61083984375,0.0,1951.8662109375,1895.4371337890625,0.0,1267.0897216796875,0.9828771352767944,1.0,0.0,3.0,1.0,0.0
17658180,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2940979003906,0.8973493576049805,0.3235674202442169,0.2926394343376159,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2940979003906,0.7404264807701111,0.180172249674797,0.1719222068786621,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29412841796875,0.6995910406112671,0.1509905904531479,0.1066005378961563,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29412841796875,0.7300763726234436,0.1721246987581253,0.1642786264419555,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.6659689545631409,0.130570113658905,0.5957636833190918,286.2940979003906,284.95001220703125,300.4078674316406,295.6742858886719,298.8514099121094,297.4921875,286.2943420410156,1.0,0.3283797800540924,1.0,1.0,0.7189286351203918,1.0,-1.597712516784668,0.7436665892601013,0.8540459275245667,0.3772871196269989,1.0,1.0,0.0,65.50589752197266,90.0,34938.078125,0.0,409.5808410644531,1.0,283.1499938964844,285.2395935058594,298.7376403808594,301.0931701660156,293.1499938964844,293.1499938964844,283.1499938964844,35985.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668338775634766,1.0,0.0,0.0,3.995649099349976,3.995676517486572,1.065290234691929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.62109375,0.0,1952.67529296875,1895.4371337890625,0.0,1359.4927978515625,0.9830083847045898,1.0,0.0,3.0,1.0,0.0
17658240,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2940979003906,0.8973493576049805,0.3235674202442169,0.2926394343376159,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2940979003906,0.7404264807701111,0.180172249674797,0.1719222068786621,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29412841796875,0.6995910406112671,0.1509905904531479,0.1066005378961563,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29412841796875,0.7300763726234436,0.1721246987581253,0.1642786264419555,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.6659689545631409,0.130570113658905,0.5957636833190918,286.2940979003906,284.95001220703125,300.4078674316406,295.6742858886719,298.8514099121094,297.4921875,286.2943420410156,1.0,0.3283797800540924,1.0,1.0,0.7189286351203918,1.0,-1.597712516784668,0.7436665892601013,0.8540459275245667,0.3772871196269989,1.0,1.0,0.0,65.50589752197266,90.0,34938.078125,0.0,409.5808410644531,1.0,283.1499938964844,285.2395935058594,298.7376403808594,301.0931701660156,293.1499938964844,293.1499938964844,283.1499938964844,35985.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668338775634766,1.0,0.0,0.0,3.995649099349976,3.995676517486572,1.065290234691929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.62109375,0.0,1952.67529296875,1895.4371337890625,0.0,1359.4927978515625,0.9830083847045898,1.0,0.0,3.0,1.0,0.0
17658300,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.8839505910873413,0.3237798810005188,0.2924017012119293,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.732146680355072,0.181249663233757,0.1730908155441284,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2974853515625,0.6909347772598267,0.1520131528377533,0.1074620485305786,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7220627069473267,0.1732276231050491,0.1655009686946869,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29742431640625,0.6563621759414673,0.1305045485496521,0.5962203741073608,286.29766845703125,284.95001220703125,300.42340087890625,295.6829833984375,298.8488464355469,297.47467041015625,286.2984619140625,1.0,0.333234041929245,1.0,1.0,0.7201237082481384,1.0,-1.6018803119659424,0.7453170418739319,0.8565632700920105,0.3779129683971405,1.0,1.0,0.0,69.9228286743164,90.0,34998.296875,0.0,423.9054565429688,1.0,283.1499938964844,285.242919921875,298.7209167480469,301.0768737792969,293.1499938964844,293.1499938964844,283.1499938964844,35988.71875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691074967384338,1.0,0.0,0.0,3.995831489562988,3.995859146118164,1.0653875506250188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.6640625,0.0,1952.94287109375,1895.4371337890625,0.0,1376.0093994140625,0.9830517768859864,1.0,0.0,3.0,1.0,0.0
17658360,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.8777533173561096,0.3246394693851471,0.2929827868938446,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30322265625,0.7285184264183044,0.1823667883872985,0.1742236614227295,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031311035156,0.6871298551559448,0.152998149394989,0.1082331910729408,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031921386719,0.718477189540863,0.1743325889110565,0.1666398346424102,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3030090332031,0.6514787673950195,0.1304801404476165,0.5964770913124084,286.3033447265625,284.95001220703125,300.4393310546875,295.6920166015625,298.849609375,297.4620666503906,286.3043212890625,1.0,0.336171418428421,1.0,1.0,0.7203546166419983,1.0,-1.6065394878387451,0.7475243210792542,0.8590151071548462,0.378991961479187,1.0,1.0,0.0,72.44698333740234,78.0,35076.20703125,0.0,433.4049377441406,1.0,283.1499938964844,285.2474060058594,298.7127380371094,301.068603515625,293.1499938964844,293.1499938964844,283.1499938964844,35991.234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700330376625061,1.0,0.0,0.0,3.995971202850342,3.9959986209869385,1.0654620155037264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.69189453125,0.0,1953.1475830078125,1895.4371337890625,0.0,1382.7640380859375,0.9830849766731262,1.0,0.0,3.0,1.0,0.0
17658420,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169250488281,0.8776358366012573,0.3271025121212005,0.2949874401092529,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.316650390625,0.7297260761260986,0.1847081780433654,0.1764306128025055,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165283203125,0.6884597539901733,0.1549216359853744,0.1096098124980926,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166198730469,0.7197465896606445,0.1765823364257812,0.1687829494476318,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163757324219,0.6499976515769958,0.1305298656225204,0.5966967344284058,286.3167724609375,284.95001220703125,300.47235107421875,295.71112060546875,298.85546875,297.44366455078125,286.3179016113281,1.0,0.3379531800746918,1.0,1.0,0.7208163142204285,1.0,-1.6160849332809448,0.7520909309387207,0.8639940023422241,0.3812698721885681,1.0,1.0,0.0,73.42819213867188,66.0,35249.34765625,0.0,441.5032653808594,1.0,283.1499938964844,285.2575988769531,298.7157592773437,301.07470703125,293.1499938964844,293.1499938964844,283.1499938964844,35994.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705532073974609,1.0,0.0,0.0,3.996166229248047,3.996193647384644,1.065565925273404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.79443359375,0.0,1953.4334716796875,1895.4371337890625,0.0,1386.5684814453125,0.9831313490867616,1.0,0.0,3.0,1.0,0.0
17658480,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169250488281,0.8776358366012573,0.3271025121212005,0.2949874401092529,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.316650390625,0.7297260761260986,0.1847081780433654,0.1764306128025055,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165283203125,0.6884597539901733,0.1549216359853744,0.1096098124980926,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166198730469,0.7197465896606445,0.1765823364257812,0.1687829494476318,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163757324219,0.6499976515769958,0.1305298656225204,0.5966967344284058,286.3167724609375,284.95001220703125,300.47235107421875,295.71112060546875,298.85546875,297.44366455078125,286.3179016113281,1.0,0.3379531800746918,1.0,1.0,0.7208163142204285,1.0,-1.6160849332809448,0.7520909309387207,0.8639940023422241,0.3812698721885681,1.0,1.0,0.0,73.42819213867188,66.0,35249.34765625,0.0,441.5032653808594,1.0,283.1499938964844,285.2575988769531,298.7157592773437,301.07470703125,293.1499938964844,293.1499938964844,283.1499938964844,35994.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705532073974609,1.0,0.0,0.0,3.996166229248047,3.996193647384644,1.065565925273404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.79443359375,0.0,1953.4334716796875,1895.4371337890625,0.0,1386.5684814453125,0.9831313490867616,1.0,0.0,3.0,1.0,0.0
17658540,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33135986328125,0.8895319700241089,0.3299576938152313,0.2973537147045135,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310852050781,0.7396635413169861,0.1871934533119201,0.1786097437143325,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309631347656,0.6989917755126953,0.1568358391523361,0.1108455061912536,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310546875,0.7295380234718323,0.178905189037323,0.1708242148160934,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.6569275856018066,0.1307331770658493,0.5967819690704346,286.3312072753906,284.95001220703125,300.5067749023437,295.7314453125,298.8646545410156,297.4303894042969,286.3323669433594,1.0,0.3355250060558319,1.0,1.0,0.7212780714035034,1.0,-1.6255781650543213,0.7566289901733398,0.8689491152763367,0.3835483193397522,1.0,1.0,0.0,70.20726776123047,54.0,35432.5,0.0,438.0263977050781,1.0,283.1499938964844,285.2684631347656,298.7335510253906,301.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,35996.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708666682243347,1.0,0.0,0.0,3.996282339096069,3.996309757232666,1.0656278845999625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.4541015625,0.0,1953.603759765625,1895.4371337890625,0.0,1388.8636474609375,0.9831589460372924,1.0,0.0,3.0,1.0,0.0
17658600,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33135986328125,0.8895319700241089,0.3299576938152313,0.2973537147045135,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310852050781,0.7396635413169861,0.1871934533119201,0.1786097437143325,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309631347656,0.6989917755126953,0.1568358391523361,0.1108455061912536,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310546875,0.7295380234718323,0.178905189037323,0.1708242148160934,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.6569275856018066,0.1307331770658493,0.5967819690704346,286.3312072753906,284.95001220703125,300.5067749023437,295.7314453125,298.8646545410156,297.4303894042969,286.3323669433594,1.0,0.3355250060558319,1.0,1.0,0.7212780714035034,1.0,-1.6255781650543213,0.7566289901733398,0.8689491152763367,0.3835483193397522,1.0,1.0,0.0,70.20726776123047,54.0,35432.5,0.0,438.0263977050781,1.0,283.1499938964844,285.2684631347656,298.7335510253906,301.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,35996.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708666682243347,1.0,0.0,0.0,3.996282339096069,3.996309757232666,1.0656278845999625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.4541015625,0.0,1953.603759765625,1895.4371337890625,0.0,1388.8636474609375,0.9831589460372924,1.0,0.0,3.0,1.0,0.0
17658660,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468322753906,0.9122170805931092,0.3329257071018219,0.2997532486915588,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465270996094,0.7578238248825073,0.1898055523633957,0.1808000206947326,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464050292969,0.7170677781105042,0.1587854623794555,0.1120155230164527,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34649658203125,0.7468870878219604,0.1813085824251175,0.1728273630142212,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462219238281,0.6717288494110107,0.1311138123273849,0.5971189737319946,286.3466796875,284.95001220703125,300.5424499511719,295.7528991699219,298.8766174316406,297.42010498046875,286.347900390625,1.0,0.3302028775215149,1.0,1.0,0.7208853363990784,1.0,-1.6353034973144531,0.7615699172019958,0.8737335205078125,0.386186808347702,1.0,1.0,0.0,64.11604309082031,42.0,35630.265625,0.0,426.6376953125,1.0,283.1499938964844,285.2801818847656,298.7561950683594,301.1339416503906,293.1499938964844,293.1499938964844,283.04998779296875,35998.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715406179428101,1.0,0.0,0.0,3.996350765228272,3.9963784217834473,1.0656644917617086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.5234375,0.0,1953.7042236328125,1895.4371337890625,0.0,1393.805419921875,0.9831752777099608,1.0,0.0,3.0,1.0,0.0
17658720,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468322753906,0.9122170805931092,0.3329257071018219,0.2997532486915588,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465270996094,0.7578238248825073,0.1898055523633957,0.1808000206947326,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464050292969,0.7170677781105042,0.1587854623794555,0.1120155230164527,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34649658203125,0.7468870878219604,0.1813085824251175,0.1728273630142212,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462219238281,0.6717288494110107,0.1311138123273849,0.5971189737319946,286.3466796875,284.95001220703125,300.5424499511719,295.7528991699219,298.8766174316406,297.42010498046875,286.347900390625,1.0,0.3302028775215149,1.0,1.0,0.7208853363990784,1.0,-1.6353034973144531,0.7615699172019958,0.8737335205078125,0.386186808347702,1.0,1.0,0.0,64.11604309082031,42.0,35630.265625,0.0,426.6376953125,1.0,283.1499938964844,285.2801818847656,298.7561950683594,301.1339416503906,293.1499938964844,293.1499938964844,283.04998779296875,35998.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715406179428101,1.0,0.0,0.0,3.996350765228272,3.9963784217834473,1.0656644917617086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.5234375,0.0,1953.7042236328125,1895.4371337890625,0.0,1393.805419921875,0.9831752777099608,1.0,0.0,3.0,1.0,0.0
