time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28826904296875,0.9482515454292296,0.3356239795684814,0.3019625246524811,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.7851187586784363,0.1923696845769882,0.1829374730587005,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2883605957031,0.7404754161834717,0.1606455147266388,0.1131110191345214,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.7729840874671936,0.1836429983377456,0.1747530251741409,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.6945728063583374,0.1315183639526367,0.5974887609481812,286.2882995605469,284.95001220703125,300.57928466796875,295.7753601074219,298.8891296386719,297.40985107421875,286.2885437011719,1.0,0.323106586933136,1.0,1.0,0.7204926609992981,1.0,-1.6445932388305664,0.7663038969039917,0.8782893419265747,0.3887402713298797,1.0,1.0,0.0,56.42681503295898,30.0,36129.20703125,0.0,410.3826599121094,1.0,283.051025390625,285.21160888671875,298.7938842773437,301.2142333984375,293.1499938964844,293.1499938964844,282.75,35998.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765459775924683,1.0,0.0,0.0,3.996394157409668,3.996421813964844,1.0656876838766038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.77685546875,0.0,1953.76806640625,1895.4371337890625,0.0,1430.8037109375,0.9831855893135072,1.0,0.0,3.0,1.0,0.0
17658840,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28826904296875,0.9482515454292296,0.3356239795684814,0.3019625246524811,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.7851187586784363,0.1923696845769882,0.1829374730587005,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2883605957031,0.7404754161834717,0.1606455147266388,0.1131110191345214,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.7729840874671936,0.1836429983377456,0.1747530251741409,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.6945728063583374,0.1315183639526367,0.5974887609481812,286.2882995605469,284.95001220703125,300.57928466796875,295.7753601074219,298.8891296386719,297.40985107421875,286.2885437011719,1.0,0.323106586933136,1.0,1.0,0.7204926609992981,1.0,-1.6445932388305664,0.7663038969039917,0.8782893419265747,0.3887402713298797,1.0,1.0,0.0,56.42681503295898,30.0,36129.20703125,0.0,410.3826599121094,1.0,283.051025390625,285.21160888671875,298.7938842773437,301.2142333984375,293.1499938964844,293.1499938964844,282.75,35998.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765459775924683,1.0,0.0,0.0,3.996394157409668,3.996421813964844,1.0656876838766038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.77685546875,0.0,1953.76806640625,1895.4371337890625,0.0,1430.8037109375,0.9831855893135072,1.0,0.0,3.0,1.0,0.0
17658900,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.969624638557434,0.3366793096065521,0.3028859496116638,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.8030951023101807,0.1935360729694366,0.1839287281036377,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15789794921875,0.7559417486190796,0.1614527255296707,0.1135938018560409,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556701660156,0.7904807925224304,0.1846916228532791,0.1756329983472824,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618957519531,0.709582507610321,0.131647452712059,0.5974528789520264,286.1518859863281,284.95001220703125,300.5980834960937,295.78692626953125,298.8949279785156,297.40362548828125,286.1303100585937,1.0,0.3189539313316345,1.0,1.0,0.720296323299408,1.0,-1.6484862565994265,0.7682981491088867,0.8801881670951843,0.3898289203643799,1.0,1.0,0.0,52.13585662841797,30.0,37103.2734375,0.0,400.513671875,1.0,282.79302978515625,285.02978515625,298.8500671386719,301.4013977050781,293.1499938964844,293.1499938964844,282.75,35999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685279905796051,1.0,0.0,0.0,3.996408700942993,3.996436357498169,1.065695414581569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.587890625,0.0,1953.789306640625,1895.4371337890625,0.0,1496.577880859375,0.983189046382904,1.0,0.0,3.0,1.0,0.0
17658960,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772399902344,0.9906681180000304,0.3374232053756714,0.3034893274307251,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.8229507803916931,0.1945450156927108,0.1847666203975677,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.7747557163238525,0.1621043682098388,0.1139633059501648,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0781555175781,0.8108726739883423,0.1855842024087906,0.1763611286878585,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793151855469,0.7256956696510315,0.1316505819559097,0.5968731641769409,286.07763671875,284.95001220703125,300.6171569824219,295.7987060546875,298.8996887207031,297.3954772949219,286.0752258300781,1.0,0.3144291937351227,1.0,1.0,0.7201504707336426,1.0,-1.650840163230896,0.7695140242576599,0.8813261985778809,0.3905022442340851,1.0,1.0,0.0,47.71565628051758,25.0,37179.578125,0.0,389.3923950195313,1.0,282.754150390625,284.9792785644531,298.8422241210937,301.3558044433594,293.1499938964844,293.1499938964844,282.45001220703125,35999.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887800693511963,1.0,0.0,0.0,3.996419906616211,3.9964475631713854,1.0657013262971304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.39306640625,0.0,1953.8057861328125,1895.4371337890625,0.0,1523.3572998046875,0.983191728591919,1.0,0.0,3.0,1.0,0.0
17659020,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.9990000128746032,0.3402511775493622,0.2865630984306335,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352966308594,0.8500626087188721,0.1962029188871383,0.1862568110227584,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83612060546875,0.8018388152122498,0.1630578935146331,0.1145703494548797,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.8373575806617737,0.1870080679655075,0.1776308268308639,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.7467668652534485,0.1313449889421463,0.5950536727905273,285.8345031738281,284.95001220703125,300.6558837890625,295.82281494140625,298.9101257324219,297.38238525390625,285.8282775878906,1.0,0.306175023317337,1.0,1.0,0.7198588252067566,1.0,-1.6328331232070925,0.7606831192970276,0.8721500635147095,0.386006236076355,1.0,1.0,0.0,42.26738739013672,25.0,37807.01953125,0.0,364.4166564941406,1.0,282.4547424316406,284.7193908691406,298.8542175292969,301.42236328125,293.1499938964844,293.1499938964844,282.1499938964844,35999.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982255578041077,1.0,0.0,0.0,3.996435403823853,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.3232421875,0.0,1953.8282470703125,1895.4371337890625,0.0,1596.7779541015625,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
17659080,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.9990000128746032,0.3402511775493622,0.2865630984306335,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352966308594,0.8500626087188721,0.1962029188871383,0.1862568110227584,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83612060546875,0.8018388152122498,0.1630578935146331,0.1145703494548797,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.8373575806617737,0.1870080679655075,0.1776308268308639,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.7467668652534485,0.1313449889421463,0.5950536727905273,285.8345031738281,284.95001220703125,300.6558837890625,295.82281494140625,298.9101257324219,297.38238525390625,285.8282775878906,1.0,0.306175023317337,1.0,1.0,0.7198588252067566,1.0,-1.6328331232070925,0.7606831192970276,0.8721500635147095,0.386006236076355,1.0,1.0,0.0,42.26738739013672,25.0,37807.01953125,0.0,364.4166564941406,1.0,282.4547424316406,284.7193908691406,298.8542175292969,301.42236328125,293.1499938964844,293.1499938964844,282.1499938964844,35999.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982255578041077,1.0,0.0,0.0,3.996435403823853,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.3232421875,0.0,1953.8282470703125,1895.4371337890625,0.0,1596.7779541015625,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
17659140,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.9990000128746032,0.3466688096523285,0.268398106098175,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.8703216910362244,0.197423368692398,0.1873844116926193,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8200723528862,0.1635962873697281,0.1149233281612396,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.856473982334137,0.1879922300577163,0.1785363852977752,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.7615304589271545,0.1307453066110611,0.5920649170875549,285.57147216796875,284.95001220703125,300.6954040527344,295.8475952148437,298.9272155761719,297.3819274902344,285.5657958984375,1.0,0.299469530582428,1.0,1.0,0.7195671200752258,1.0,-1.609858751296997,0.7494547963142395,0.8604038953781128,0.3800427615642547,1.0,1.0,0.0,38.83417892456055,28.0,38270.53125,0.0,343.1676940917969,1.0,282.15594482421875,284.4486694335937,298.8583679199219,301.4532165527344,293.1499938964844,293.1499938964844,281.8500061035156,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703199565410614,1.0,0.0,0.0,3.9964444637298575,3.996471881866455,1.0657144002834684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.80712890625,0.0,1953.8416748046875,1895.4371337890625,0.0,1636.0943603515625,0.9831975698471068,1.0,0.0,3.0,1.0,0.0
17659200,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.9990000128746032,0.3466688096523285,0.268398106098175,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.8703216910362244,0.197423368692398,0.1873844116926193,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8200723528862,0.1635962873697281,0.1149233281612396,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.856473982334137,0.1879922300577163,0.1785363852977752,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.7615304589271545,0.1307453066110611,0.5920649170875549,285.57147216796875,284.95001220703125,300.6954040527344,295.8475952148437,298.9272155761719,297.3819274902344,285.5657958984375,1.0,0.299469530582428,1.0,1.0,0.7195671200752258,1.0,-1.609858751296997,0.7494547963142395,0.8604038953781128,0.3800427615642547,1.0,1.0,0.0,38.83417892456055,28.0,38270.53125,0.0,343.1676940917969,1.0,282.15594482421875,284.4486694335937,298.8583679199219,301.4532165527344,293.1499938964844,293.1499938964844,281.8500061035156,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703199565410614,1.0,0.0,0.0,3.9964444637298575,3.996471881866455,1.0657144002834684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.80712890625,0.0,1953.8416748046875,1895.4371337890625,0.0,1636.0943603515625,0.9831975698471068,1.0,0.0,3.0,1.0,0.0
17659260,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.315673828125,0.9990000128746032,0.3533840179443359,0.2570602297782898,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162841796875,0.8843445181846619,0.198366105556488,0.1882658004760742,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8314034342765808,0.1638822108507156,0.1151119172573089,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.8696601390838623,0.1886918842792511,0.1791902035474777,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.7708353996276855,0.1299855411052703,0.5885036587715149,285.31591796875,284.95001220703125,300.7355651855469,295.8729248046875,298.9461669921875,297.3827209472656,285.31134033203125,1.0,0.2952354848384857,1.0,1.0,0.7185681462287903,1.0,-1.5940371751785278,0.74200040102005,0.852036714553833,0.3762127161026001,1.0,1.0,0.0,36.79384231567383,31.0,38846.3046875,0.0,329.6715393066406,1.0,281.857177734375,284.18408203125,298.8746337890625,301.4971923828125,293.1499938964844,293.1499938964844,281.54998779296875,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706400454044342,1.0,0.0,0.0,3.9964499473571777,3.9964773654937744,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.58154296875,0.0,1953.849609375,1895.4371337890625,0.0,1661.625732421875,0.9831988215446472,1.0,0.0,3.0,1.0,0.0
17659320,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.315673828125,0.9990000128746032,0.3533840179443359,0.2570602297782898,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162841796875,0.8843445181846619,0.198366105556488,0.1882658004760742,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8314034342765808,0.1638822108507156,0.1151119172573089,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.8696601390838623,0.1886918842792511,0.1791902035474777,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.7708353996276855,0.1299855411052703,0.5885036587715149,285.31591796875,284.95001220703125,300.7355651855469,295.8729248046875,298.9461669921875,297.3827209472656,285.31134033203125,1.0,0.2952354848384857,1.0,1.0,0.7185681462287903,1.0,-1.5940371751785278,0.74200040102005,0.852036714553833,0.3762127161026001,1.0,1.0,0.0,36.79384231567383,31.0,38846.3046875,0.0,329.6715393066406,1.0,281.857177734375,284.18408203125,298.8746337890625,301.4971923828125,293.1499938964844,293.1499938964844,281.54998779296875,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706400454044342,1.0,0.0,0.0,3.9964499473571777,3.9964773654937744,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.58154296875,0.0,1953.849609375,1895.4371337890625,0.0,1661.625732421875,0.9831988215446472,1.0,0.0,3.0,1.0,0.0
17659380,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9990000128746032,0.3589183390140533,0.2515440583229065,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8917502760887146,0.1991258561611175,0.1889926195144653,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8369427919387817,0.1640079468488693,0.1152027174830436,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8765013217926025,0.1892000436782837,0.1796816438436508,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7744094729423523,0.1290973424911499,0.5845215320587158,285.0678100585937,284.95001220703125,300.7762145996094,295.898681640625,298.96319580078125,297.3787841796875,285.06378173828125,1.0,0.2929227352142334,1.0,1.0,0.71756911277771,1.0,-1.5842018127441406,0.7375061511993408,0.8466956615447998,0.3739747107028961,1.0,1.0,0.0,35.81990432739258,34.0,39523.46484375,0.0,322.2002258300781,1.0,281.55718994140625,283.9242553710937,298.9008483886719,301.56005859375,293.1499938964844,293.1499938964844,281.25,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098261117935181,1.0,0.0,0.0,3.996453046798706,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.759765625,0.0,1953.854248046875,1895.4371337890625,0.0,1689.1451416015625,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
17659440,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9990000128746032,0.3589183390140533,0.2515440583229065,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8917502760887146,0.1991258561611175,0.1889926195144653,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8369427919387817,0.1640079468488693,0.1152027174830436,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8765013217926025,0.1892000436782837,0.1796816438436508,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7744094729423523,0.1290973424911499,0.5845215320587158,285.0678100585937,284.95001220703125,300.7762145996094,295.898681640625,298.96319580078125,297.3787841796875,285.06378173828125,1.0,0.2929227352142334,1.0,1.0,0.71756911277771,1.0,-1.5842018127441406,0.7375061511993408,0.8466956615447998,0.3739747107028961,1.0,1.0,0.0,35.81990432739258,34.0,39523.46484375,0.0,322.2002258300781,1.0,281.55718994140625,283.9242553710937,298.9008483886719,301.56005859375,293.1499938964844,293.1499938964844,281.25,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098261117935181,1.0,0.0,0.0,3.996453046798706,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.759765625,0.0,1953.854248046875,1895.4371337890625,0.0,1689.1451416015625,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
17659500,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.3611409366130829,0.2506178319454193,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8933432698249817,0.1994734406471252,0.1893296986818313,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8379105925559998,0.1640454530715942,0.115233726799488,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.877874493598938,0.1894177496433258,0.179897129535675,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7743567228317261,0.1286175549030304,0.5824105739593506,284.9087829589844,284.95001220703125,300.7967224121094,295.9117126464844,298.9708251953125,297.37481689453125,284.88348388671875,1.0,0.2923668026924133,1.0,1.0,0.7170696258544922,1.0,-1.5812537670135498,0.7362322211265564,0.8450214862823486,0.3733690083026886,0.9543279409408568,0.9543279409408568,0.0,35.635894775390625,34.0,40289.13671875,0.0,320.26806640625,1.0,281.291259765625,283.7232666015625,298.9425964355469,301.7062072753906,293.1499938964844,293.1499938964844,281.25,36732.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143592238426208,1.0,0.0,0.0,3.987083673477173,3.9871113300323486,1.060727868207323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.34521484375,0.0,1947.513427734375,1895.4371337890625,0.0,1725.86328125,0.9806779026985168,1.0,0.0,3.0,1.0,0.0
17659560,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.3629167377948761,0.2508927583694458,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8934932351112366,0.1997715979814529,0.1896143406629562,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8376359343528748,0.164038673043251,0.1152300834655761,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8778417110443115,0.1895847916603088,0.1800597161054611,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7730458974838257,0.1280868947505951,0.580086886882782,284.8538513183594,284.95001220703125,300.8172607421875,295.9247741699219,298.9774780273437,297.3687744140625,284.8583984375,1.0,0.2921547889709472,1.0,1.0,0.7165589332580566,1.0,-1.579325556755066,0.7354656457901001,0.8438599109649658,0.3730344772338867,0.8895149827003479,0.8895149827003479,0.0,35.63724899291992,37.0,39991.3125,0.0,319.33502197265625,1.0,281.25555419921875,283.7198181152344,298.9274597167969,301.6163635253906,293.1499938964844,293.1499938964844,281.54998779296875,40697.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713471531867981,1.0,0.0,0.0,3.870615959167481,3.870642900466919,9.99662574940885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.4267578125,0.0,1830.0203857421875,1895.4371337890625,0.0,1718.6463623046875,0.957111656665802,1.0,0.0,3.0,1.0,0.0
17659620,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.3672438859939575,0.2524907290935516,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8935396671295166,0.2012897133827209,0.1907659769058227,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8370211720466614,0.164913922548294,0.1156412363052368,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8775228261947632,0.1907911300659179,0.1809320896863937,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7702101469039917,0.1276521682739257,0.5771928429603577,285.073974609375,284.95001220703125,300.85858154296875,295.9510498046875,298.995849609375,297.3652038574219,285.0755310058594,1.0,0.2927045226097107,1.0,1.0,0.7155374884605408,1.0,-1.5806885957717896,0.7365220189094543,0.8441665172576904,0.3736935555934906,1.0,1.0,0.0,35.88337326049805,40.0,39383.10546875,0.0,320.6605834960937,1.0,281.5439147949219,283.94195556640625,298.8915405273437,301.45806884765625,293.1499938964844,293.1499938964844,281.25,34665.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961100101470947,1.0,0.0,0.0,3.922171115875244,3.922197580337525,1.0264702723361552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.06494140625,0.0,1846.851806640625,1895.4371337890625,0.0,1580.18994140625,0.9653549790382384,1.0,0.0,3.0,1.0,0.0
17659680,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.3672438859939575,0.2524907290935516,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8935396671295166,0.2012897133827209,0.1907659769058227,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8370211720466614,0.164913922548294,0.1156412363052368,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8775228261947632,0.1907911300659179,0.1809320896863937,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7702101469039917,0.1276521682739257,0.5771928429603577,285.073974609375,284.95001220703125,300.85858154296875,295.9510498046875,298.995849609375,297.3652038574219,285.0755310058594,1.0,0.2927045226097107,1.0,1.0,0.7155374884605408,1.0,-1.5806885957717896,0.7365220189094543,0.8441665172576904,0.3736935555934906,1.0,1.0,0.0,35.88337326049805,40.0,39383.10546875,0.0,320.6605834960937,1.0,281.5439147949219,283.94195556640625,298.8915405273437,301.45806884765625,293.1499938964844,293.1499938964844,281.25,34665.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961100101470947,1.0,0.0,0.0,3.922171115875244,3.922197580337525,1.0264702723361552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.06494140625,0.0,1846.851806640625,1895.4371337890625,0.0,1580.18994140625,0.9653549790382384,1.0,0.0,3.0,1.0,0.0
17659740,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.3705702722072601,0.255969375371933,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8920826315879822,0.2028008997440338,0.1923310160636901,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8352159261703491,0.1657704710960388,0.116339772939682,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8757554888725281,0.1919912099838256,0.1821986734867096,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.766390860080719,0.1273171305656433,0.5760881900787354,284.8817443847656,284.95001220703125,300.8999938964844,295.9774169921875,299.01300048828125,297.35870361328125,284.884765625,1.0,0.2944336831569671,1.0,1.0,0.7145161032676697,1.0,-1.5877751111984253,0.7404072284698486,0.8473679423332214,0.3758587539196014,0.9122532606124878,0.9122532606124878,0.0,36.51131820678711,43.0,40221.28515625,0.0,325.8203430175781,1.0,281.2553405761719,283.7403564453125,299.0021057128906,301.68389892578125,293.1499938964844,293.1499938964844,280.95001220703125,38576.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058563828468323,1.0,0.0,0.0,3.863406419754028,3.863433122634888,9.959420594896071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.10546875,0.0,1804.2108154296875,1895.4371337890625,0.0,1657.2738037109375,0.9542557001113892,1.0,0.0,3.0,1.0,0.0
17659800,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.3705702722072601,0.255969375371933,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8920826315879822,0.2028008997440338,0.1923310160636901,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8352159261703491,0.1657704710960388,0.116339772939682,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8757554888725281,0.1919912099838256,0.1821986734867096,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.766390860080719,0.1273171305656433,0.5760881900787354,284.8817443847656,284.95001220703125,300.8999938964844,295.9774169921875,299.01300048828125,297.35870361328125,284.884765625,1.0,0.2944336831569671,1.0,1.0,0.7145161032676697,1.0,-1.5877751111984253,0.7404072284698486,0.8473679423332214,0.3758587539196014,0.9122532606124878,0.9122532606124878,0.0,36.51131820678711,43.0,40221.28515625,0.0,325.8203430175781,1.0,281.2553405761719,283.7403564453125,299.0021057128906,301.68389892578125,293.1499938964844,293.1499938964844,280.95001220703125,38576.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058563828468323,1.0,0.0,0.0,3.863406419754028,3.863433122634888,9.959420594896071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.10546875,0.0,1804.2108154296875,1895.4371337890625,0.0,1657.2738037109375,0.9542557001113892,1.0,0.0,3.0,1.0,0.0
17659860,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9990000128746032,0.3723466396331787,0.2628478705883026,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.886212944984436,0.2040935754776001,0.1935836225748062,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.8295961618423462,0.1664164066314697,0.1168143525719642,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8697283864021301,0.1929718852043151,0.1831606477499008,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.7589573860168457,0.1267867088317871,0.5739637017250061,284.84002685546875,284.95001220703125,300.9414367675781,296.0037536621094,299.0263061523437,297.3451232910156,284.85888671875,1.0,0.2970355153083801,1.0,1.0,0.713874876499176,1.0,-1.596709966659546,0.745078980922699,0.8516310453414917,0.3783723413944244,0.7966475486755371,0.7966475486755371,0.0,37.7064094543457,46.0,40373.5625,0.0,333.482177734375,1.0,280.9573059082031,283.7372131347656,299.0182800292969,301.7225036621094,293.1499938964844,293.1499938964844,281.25,46109.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126179337501526,1.0,0.0,0.0,3.455928087234497,3.4559519290924072,7.969346142999711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.2119140625,0.0,1399.4031982421875,1895.4371337890625,0.0,1711.7188720703125,0.8720008134841919,1.0,0.0,3.0,1.0,0.0
17659920,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9990000128746032,0.3723466396331787,0.2628478705883026,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.886212944984436,0.2040935754776001,0.1935836225748062,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.8295961618423462,0.1664164066314697,0.1168143525719642,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8697283864021301,0.1929718852043151,0.1831606477499008,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.7589573860168457,0.1267867088317871,0.5739637017250061,284.84002685546875,284.95001220703125,300.9414367675781,296.0037536621094,299.0263061523437,297.3451232910156,284.85888671875,1.0,0.2970355153083801,1.0,1.0,0.713874876499176,1.0,-1.596709966659546,0.745078980922699,0.8516310453414917,0.3783723413944244,0.7966475486755371,0.7966475486755371,0.0,37.7064094543457,46.0,40373.5625,0.0,333.482177734375,1.0,280.9573059082031,283.7372131347656,299.0182800292969,301.7225036621094,293.1499938964844,293.1499938964844,281.25,46109.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126179337501526,1.0,0.0,0.0,3.455928087234497,3.4559519290924072,7.969346142999711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.2119140625,0.0,1399.4031982421875,1895.4371337890625,0.0,1711.7188720703125,0.8720008134841919,1.0,0.0,3.0,1.0,0.0
17659980,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.3746708035469055,0.2701324224472046,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8808392286300659,0.2062107771635055,0.1954101622104644,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8245311379432678,0.1678447723388672,0.1176930963993072,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8642083406448364,0.1947271823883056,0.1846577078104019,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7520495057106018,0.1267857402563095,0.5734387040138245,285.0452880859375,284.95001220703125,300.98272705078125,296.02996826171875,299.04400634765625,297.3392944335937,285.0423889160156,1.0,0.3004021644592285,1.0,1.0,0.7132335901260376,1.0,-1.6098676919937134,0.7518470287322998,0.8580206632614136,0.3819658160209656,0.9558953046798706,0.9558953046798706,0.0,39.0997428894043,49.0,40406.25,0.0,343.9062805175781,1.0,281.2416076660156,283.8993225097656,298.9864807128906,301.6080322265625,293.1499938964844,293.1499938964844,280.95001220703125,32226.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985428929328918,1.0,0.0,0.0,3.6370961666107178,3.63711929321289,8.826791031424364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.91357421875,0.0,1490.727294921875,1895.4371337890625,0.0,1599.27294921875,0.8997647166252136,1.0,0.0,3.0,1.0,0.0
17660040,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.3746708035469055,0.2701324224472046,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8808392286300659,0.2062107771635055,0.1954101622104644,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8245311379432678,0.1678447723388672,0.1176930963993072,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8642083406448364,0.1947271823883056,0.1846577078104019,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7520495057106018,0.1267857402563095,0.5734387040138245,285.0452880859375,284.95001220703125,300.98272705078125,296.02996826171875,299.04400634765625,297.3392944335937,285.0423889160156,1.0,0.3004021644592285,1.0,1.0,0.7132335901260376,1.0,-1.6098676919937134,0.7518470287322998,0.8580206632614136,0.3819658160209656,0.9558953046798706,0.9558953046798706,0.0,39.0997428894043,49.0,40406.25,0.0,343.9062805175781,1.0,281.2416076660156,283.8993225097656,298.9864807128906,301.6080322265625,293.1499938964844,293.1499938964844,280.95001220703125,32226.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985428929328918,1.0,0.0,0.0,3.6370961666107178,3.63711929321289,8.826791031424364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.91357421875,0.0,1490.727294921875,1895.4371337890625,0.0,1599.27294921875,0.8997647166252136,1.0,0.0,3.0,1.0,0.0
17660100,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.3753682076931,0.2740376889705658,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8781405687332153,0.207182765007019,0.19645456969738,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8219979405403137,0.1684698909521103,0.1182211115956306,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8614531755447388,0.1955227255821228,0.1855307221412658,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7487190961837769,0.1267636120319366,0.5737316608428955,284.9018249511719,284.95001220703125,301.0032958984375,296.0429992675781,299.0520324707031,297.3348388671875,284.8809509277344,1.0,0.3023507297039032,1.0,1.0,0.7129129767417908,1.0,-1.6178436279296875,0.7559215426445007,0.861922025680542,0.3841434717178345,0.8728587031364441,0.8728587031364441,0.0,39.88177108764648,49.0,41306.46484375,0.0,350.1291809082031,1.0,280.99737548828125,283.7171936035156,299.080810546875,301.86102294921875,293.1499938964844,293.1499938964844,280.95001220703125,35513.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066195011138916,1.0,0.0,0.0,3.649401664733887,3.649425506591797,8.88662043507793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.08447265625,0.0,1528.8636474609375,1895.4371337890625,0.0,1663.3797607421875,0.9026197791099548,1.0,0.0,3.0,1.0,0.0
17660160,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.3754822015762329,0.278858333826065,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8742226958274841,0.2079684883356094,0.197288766503334,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8183352947235107,0.1689158976078033,0.118599034845829,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8575439453125,0.1961381882429123,0.186203047633171,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7444518804550171,0.1266043782234192,0.5734006762504578,284.8826904296875,284.95001220703125,301.0237731933594,296.0559387207031,299.05810546875,297.32696533203125,284.8919677734375,1.0,0.3044179677963257,1.0,1.0,0.7127566933631897,1.0,-1.6254962682724,0.7597792744636536,0.8657169342041016,0.3861859440803528,0.8353594541549683,0.8353594541549683,0.0,40.818603515625,52.0,41154.078125,0.0,356.6687927246094,1.0,280.9576721191406,283.7469482421875,299.0889892578125,301.8276672363281,293.1499938964844,293.1499938964844,281.25,40145.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101603150367737,1.0,0.0,0.0,3.516985416412353,3.517008781433105,8.25342908683524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.34423828125,0.0,1420.045654296875,1895.4371337890625,0.0,1691.8404541015625,0.8786775469779968,1.0,0.0,3.0,1.0,0.0
17660220,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9990000128746032,0.3761792778968811,0.2887683510780334,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.86684650182724,0.2101190090179443,0.1992115229368209,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8112737536430359,0.1703558564186096,0.1195320039987564,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8501913547515869,0.1979080438613891,0.187778428196907,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.736327588558197,0.1266216039657592,0.5732807517051697,285.072265625,284.95001220703125,301.0644226074219,296.0815124511719,299.07354736328125,297.3174133300781,285.0688171386719,1.0,0.3088971674442291,1.0,1.0,0.7124441266059875,1.0,-1.6425683498382568,0.7683724164962769,0.8741959929466248,0.3907119631767273,1.0,1.0,0.0,42.8160285949707,55.0,41207.37890625,0.0,371.2048645019531,1.0,281.24237060546875,283.90631103515625,299.0596618652344,301.7311706542969,293.1499938964844,293.1499938964844,280.95001220703125,31131.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011416554450989,1.0,0.0,0.0,3.701593160629273,3.701616764068604,9.142619319391088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.0654296875,0.0,1554.39111328125,1895.4371337890625,0.0,1619.7742919921875,0.9134774804115297,1.0,0.0,3.0,1.0,0.0
17660280,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9990000128746032,0.3761792778968811,0.2887683510780334,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.86684650182724,0.2101190090179443,0.1992115229368209,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8112737536430359,0.1703558564186096,0.1195320039987564,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8501913547515869,0.1979080438613891,0.187778428196907,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.736327588558197,0.1266216039657592,0.5732807517051697,285.072265625,284.95001220703125,301.0644226074219,296.0815124511719,299.07354736328125,297.3174133300781,285.0688171386719,1.0,0.3088971674442291,1.0,1.0,0.7124441266059875,1.0,-1.6425683498382568,0.7683724164962769,0.8741959929466248,0.3907119631767273,1.0,1.0,0.0,42.8160285949707,55.0,41207.37890625,0.0,371.2048645019531,1.0,281.24237060546875,283.90631103515625,299.0596618652344,301.7311706542969,293.1499938964844,293.1499938964844,280.95001220703125,31131.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011416554450989,1.0,0.0,0.0,3.701593160629273,3.701616764068604,9.142619319391088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.0654296875,0.0,1554.39111328125,1895.4371337890625,0.0,1619.7742919921875,0.9134774804115297,1.0,0.0,3.0,1.0,0.0
17660340,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.3751729130744934,0.299691766500473,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8589449524879456,0.2118536829948425,0.2011120319366455,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8032659888267517,0.1713909655809402,0.1204431653022766,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8423760533332825,0.199276864528656,0.1893268227577209,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7278939485549927,0.1263766139745712,0.5731611251831055,284.8787536621094,284.95001220703125,301.1045837402344,296.10662841796875,299.085205078125,297.3011474609375,284.8846130371094,1.0,0.313758909702301,1.0,1.0,0.7121315002441406,1.0,-1.6607745885849,0.7775247097015381,0.8832499384880066,0.3955796658992767,0.8711417317390442,0.8711417317390442,0.0,45.07915115356445,58.0,42187.3046875,0.0,387.3902587890625,1.0,280.9566345214844,283.7115173339844,299.1527099609375,301.9571533203125,293.1499938964844,293.1499938964844,281.25,38402.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152498960494995,1.0,0.0,0.0,3.6533684730529785,3.653393030166626,8.905950039661548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.19482421875,0.0,1554.9150390625,1895.4371337890625,0.0,1733.1177978515625,0.9072205424308776,1.0,0.0,3.0,1.0,0.0
17660400,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.3751729130744934,0.299691766500473,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8589449524879456,0.2118536829948425,0.2011120319366455,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8032659888267517,0.1713909655809402,0.1204431653022766,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8423760533332825,0.199276864528656,0.1893268227577209,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7278939485549927,0.1263766139745712,0.5731611251831055,284.8787536621094,284.95001220703125,301.1045837402344,296.10662841796875,299.085205078125,297.3011474609375,284.8846130371094,1.0,0.313758909702301,1.0,1.0,0.7121315002441406,1.0,-1.6607745885849,0.7775247097015381,0.8832499384880066,0.3955796658992767,0.8711417317390442,0.8711417317390442,0.0,45.07915115356445,58.0,42187.3046875,0.0,387.3902587890625,1.0,280.9566345214844,283.7115173339844,299.1527099609375,301.9571533203125,293.1499938964844,293.1499938964844,281.25,38402.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152498960494995,1.0,0.0,0.0,3.6533684730529785,3.653393030166626,8.905950039661548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.19482421875,0.0,1554.9150390625,1895.4371337890625,0.0,1733.1177978515625,0.9072205424308776,1.0,0.0,3.0,1.0,0.0
17660460,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.3740458786487579,0.3113718032836914,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8508865833282471,0.2139508724212646,0.2029906809329986,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7948155403137207,0.1727672517299652,0.1213368847966194,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8344026803970337,0.2009719759225845,0.1908394396305084,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7190449237823486,0.1262714564800262,0.5725850462913513,285.0788879394531,284.95001220703125,301.14410400390625,296.13116455078125,299.0987243652344,297.28912353515625,285.078369140625,1.0,0.3188454508781433,1.0,1.0,0.712069571018219,1.0,-1.6792491674423218,0.7867286205291748,0.892520546913147,0.4004188477993011,1.0,1.0,0.0,47.56203842163086,46.0,42096.546875,0.0,404.6831359863281,1.0,281.2430419921875,283.8956604003906,299.11383056640625,301.84332275390625,293.1499938964844,293.1499938964844,280.95001220703125,32395.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070780992507935,1.0,0.0,0.0,3.7931411266326895,3.793165922164917,9.600444172974676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.71533203125,0.0,1670.3001708984375,1895.4371337890625,0.0,1667.0537109375,0.93464195728302,1.0,0.0,3.0,1.0,0.0
17660520,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.3740458786487579,0.3113718032836914,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8508865833282471,0.2139508724212646,0.2029906809329986,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7948155403137207,0.1727672517299652,0.1213368847966194,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8344026803970337,0.2009719759225845,0.1908394396305084,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7190449237823486,0.1262714564800262,0.5725850462913513,285.0788879394531,284.95001220703125,301.14410400390625,296.13116455078125,299.0987243652344,297.28912353515625,285.078369140625,1.0,0.3188454508781433,1.0,1.0,0.712069571018219,1.0,-1.6792491674423218,0.7867286205291748,0.892520546913147,0.4004188477993011,1.0,1.0,0.0,47.56203842163086,46.0,42096.546875,0.0,404.6831359863281,1.0,281.2430419921875,283.8956604003906,299.11383056640625,301.84332275390625,293.1499938964844,293.1499938964844,280.95001220703125,32395.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070780992507935,1.0,0.0,0.0,3.7931411266326895,3.793165922164917,9.600444172974676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.71533203125,0.0,1670.3001708984375,1895.4371337890625,0.0,1667.0537109375,0.93464195728302,1.0,0.0,3.0,1.0,0.0
17660580,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.3730197846889496,0.3093692362308502,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8551143407821655,0.2156646996736526,0.2047906517982483,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7984416484832764,0.173772320151329,0.1221661120653152,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8380377888679504,0.2022967785596847,0.1922646760940551,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7201302647590637,0.1259393095970153,0.5716214776039124,284.8710327148437,284.95001220703125,301.182861328125,296.15496826171875,299.11151123046875,297.278564453125,284.87322998046875,1.0,0.3181306421756744,1.0,1.0,0.7120075821876526,1.0,-1.6805726289749146,0.7873830199241638,0.8931896090507507,0.4008836448192596,0.8902360200881958,0.8902360200881958,0.0,47.223575592041016,34.0,42855.9140625,0.0,404.4543762207031,1.0,280.9559936523437,283.6801147460937,299.19854736328125,302.05419921875,293.1499938964844,293.1499938964844,281.25,38217.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205756902694702,1.0,0.0,0.0,3.755931854248047,3.755957126617432,9.413013231096556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.41064453125,0.0,1671.3206787109375,1895.4371337890625,0.0,1776.7608642578125,0.9296894073486328,1.0,0.0,3.0,1.0,0.0
