time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.3730197846889496,0.3093692362308502,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8551143407821655,0.2156646996736526,0.2047906517982483,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7984416484832764,0.173772320151329,0.1221661120653152,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8380377888679504,0.2022967785596847,0.1922646760940551,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7201302647590637,0.1259393095970153,0.5716214776039124,284.8710327148437,284.95001220703125,301.182861328125,296.15496826171875,299.11151123046875,297.278564453125,284.87322998046875,1.0,0.3181306421756744,1.0,1.0,0.7120075821876526,1.0,-1.6805726289749146,0.7873830199241638,0.8931896090507507,0.4008836448192596,0.8902360200881958,0.8902360200881958,0.0,47.223575592041016,34.0,42855.9140625,0.0,404.4543762207031,1.0,280.9559936523437,283.6801147460937,299.19854736328125,302.05419921875,293.1499938964844,293.1499938964844,281.25,38217.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205756902694702,1.0,0.0,0.0,3.755931854248047,3.755957126617432,9.413013231096556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.41064453125,0.0,1671.3206787109375,1895.4371337890625,0.0,1776.7608642578125,0.9296894073486328,1.0,0.0,3.0,1.0,0.0
17660700,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.3739997148513794,0.3039728999137878,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8610399961471558,0.2165684103965759,0.2054989337921142,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8039002418518066,0.1743212640285492,0.1224457845091819,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8434271216392517,0.2029958069324493,0.1927884072065353,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7236494421958923,0.1257916390895843,0.5704663991928101,285.0178527832031,284.95001220703125,301.201904296875,296.16656494140625,299.11981201171875,297.27783203125,285.0356140136719,1.0,0.3160269856452942,1.0,1.0,0.7119765877723694,1.0,-1.674525260925293,0.7843963503837585,0.8901289105415344,0.3992968201637268,0.9818949699401855,0.9818949699401855,0.0,46.12098693847656,34.0,42065.91796875,0.0,397.9254150390625,1.0,281.20428466796875,283.85791015625,299.1332092285156,301.8374328613281,293.1499938964844,293.1499938964844,281.25,34721.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131605744361877,1.0,0.0,0.0,3.772008895874024,3.772033929824829,9.493770107837918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.11376953125,0.0,1663.3065185546875,1895.4371337890625,0.0,1716.1214599609375,0.9338979125022888,1.0,0.0,3.0,1.0,0.0
17660760,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.3765232563018799,0.2953107059001922,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8706647157669067,0.2176773250102996,0.2064152806997299,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8126310706138611,0.1750643104314804,0.1228708177804946,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8522897958755493,0.2038865834474563,0.193503737449646,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7299434542655945,0.1258115023374557,0.5699577927589417,285.0434265136719,284.95001220703125,301.220703125,296.1779479980469,299.1309509277344,297.2828369140625,285.0403137207031,1.0,0.3129492402076721,1.0,1.0,0.7118375897407532,1.0,-1.6659866571426392,0.7802156209945679,0.8857710361480713,0.3970861434936523,1.0,1.0,0.0,44.41150665283203,37.0,41997.828125,0.0,388.3487243652344,1.0,281.2432861328125,283.8529052734375,299.14801025390625,301.88934326171875,293.1499938964844,293.1499938964844,280.95001220703125,33377.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099360227584839,1.0,0.0,0.0,3.849127769470215,3.8491532802581774,9.88593910733471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.78759765625,0.0,1745.501953125,1895.4371337890625,0.0,1690.0313720703125,0.9481152296066284,1.0,0.0,3.0,1.0,0.0
17660820,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.3821151554584503,0.2857420742511749,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8828753232955933,0.2193603813648224,0.2081066966056823,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8227347135543823,0.1760468482971191,0.1236249580979347,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8634338974952698,0.2051595151424408,0.1948014050722122,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7371553182601929,0.1256729066371917,0.5693325400352478,284.8438720703125,284.95001220703125,301.2575378417969,296.20001220703125,299.1530456542969,297.29217529296875,284.84991455078125,1.0,0.3102909624576568,1.0,1.0,0.7115596532821655,1.0,-1.6582335233688354,0.7765163779258728,0.8817170858383179,0.3950151801109314,0.8606266975402832,0.8606266975402832,0.0,42.60529327392578,40.0,42299.5390625,0.0,379.017578125,1.0,280.9569091796875,283.665771484375,299.2208557128906,302.0458984375,293.1499938964844,293.1499938964844,281.25,40769.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718854546546936,1.0,0.0,0.0,3.724052906036377,3.724078416824341,9.253903385797456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.80859375,0.0,1653.5364990234375,1895.4371337890625,0.0,1762.60693359375,0.924282968044281,1.0,0.0,3.0,1.0,0.0
17660880,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.3821151554584503,0.2857420742511749,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8828753232955933,0.2193603813648224,0.2081066966056823,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8227347135543823,0.1760468482971191,0.1236249580979347,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8634338974952698,0.2051595151424408,0.1948014050722122,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7371553182601929,0.1256729066371917,0.5693325400352478,284.8438720703125,284.95001220703125,301.2575378417969,296.20001220703125,299.1530456542969,297.29217529296875,284.84991455078125,1.0,0.3102909624576568,1.0,1.0,0.7115596532821655,1.0,-1.6582335233688354,0.7765163779258728,0.8817170858383179,0.3950151801109314,0.8606266975402832,0.8606266975402832,0.0,42.60529327392578,40.0,42299.5390625,0.0,379.017578125,1.0,280.9569091796875,283.665771484375,299.2208557128906,302.0458984375,293.1499938964844,293.1499938964844,281.25,40769.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718854546546936,1.0,0.0,0.0,3.724052906036377,3.724078416824341,9.253903385797456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.80859375,0.0,1653.5364990234375,1895.4371337890625,0.0,1762.60693359375,0.924282968044281,1.0,0.0,3.0,1.0,0.0
17660940,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9990000128746032,0.3882139027118683,0.2810064554214477,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8905699849128723,0.2215346693992614,0.2099136561155319,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8287593722343445,0.1774938851594925,0.1244630739092826,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8703325390815735,0.2068777680397033,0.1961940228939056,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7410851716995239,0.1259182393550872,0.5695387125015259,285.04449462890625,284.95001220703125,301.2932434082031,296.2210388183594,299.17803955078125,297.3070373535156,285.0419616699219,1.0,0.3094351291656494,1.0,1.0,0.7112817168235779,1.0,-1.6576378345489502,0.7763577103614807,0.8812801837921143,0.3948591351509094,1.0,1.0,0.0,41.79479217529297,43.0,41777.48828125,0.0,376.4097900390625,1.0,281.2434997558594,283.8560485839844,299.180419921875,301.89703369140625,293.1499938964844,293.1499938964844,280.95001220703125,32962.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058291435241699,1.0,0.0,0.0,3.824341297149658,3.824366569519043,9.759028216649313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.5341796875,0.0,1712.1103515625,1895.4371337890625,0.0,1657.0560302734375,0.9424428939819336,1.0,0.0,3.0,1.0,0.0
17661000,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9990000128746032,0.3882139027118683,0.2810064554214477,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8905699849128723,0.2215346693992614,0.2099136561155319,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8287593722343445,0.1774938851594925,0.1244630739092826,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8703325390815735,0.2068777680397033,0.1961940228939056,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7410851716995239,0.1259182393550872,0.5695387125015259,285.04449462890625,284.95001220703125,301.2932434082031,296.2210388183594,299.17803955078125,297.3070373535156,285.0419616699219,1.0,0.3094351291656494,1.0,1.0,0.7112817168235779,1.0,-1.6576378345489502,0.7763577103614807,0.8812801837921143,0.3948591351509094,1.0,1.0,0.0,41.79479217529297,43.0,41777.48828125,0.0,376.4097900390625,1.0,281.2434997558594,283.8560485839844,299.180419921875,301.89703369140625,293.1499938964844,293.1499938964844,280.95001220703125,32962.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058291435241699,1.0,0.0,0.0,3.824341297149658,3.824366569519043,9.759028216649313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.5341796875,0.0,1712.1103515625,1895.4371337890625,0.0,1657.0560302734375,0.9424428939819336,1.0,0.0,3.0,1.0,0.0
17661060,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.3926932215690613,0.279902696609497,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8945466876029968,0.2233762145042419,0.2118205726146698,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8316431045532227,0.1786206066608429,0.1253675371408462,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8736982941627502,0.2082768678665161,0.1976761072874069,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7424495220184326,0.1260691881179809,0.5706420540809631,284.8614807128906,284.95001220703125,301.32763671875,296.24090576171875,299.19879150390625,297.3138732910156,284.867919921875,1.0,0.3101038932800293,1.0,1.0,0.7106000781059265,1.0,-1.6627907752990725,0.7791913747787476,0.8835994005203247,0.3964000046253204,0.8681386113166809,0.8681386113166809,0.0,41.711421966552734,46.0,42411.14453125,0.0,378.9603576660156,1.0,280.956787109375,283.6794738769531,299.2677917480469,302.0912780761719,293.1499938964844,293.1499938964844,281.25,40020.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161590456962585,1.0,0.0,0.0,3.715172290802002,3.715197801589966,9.2098213144709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.6474609375,0.0,1637.5146484375,1895.4371337890625,0.0,1740.5357666015625,0.922227382659912,1.0,0.0,3.0,1.0,0.0
17661120,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.3926932215690613,0.279902696609497,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8945466876029968,0.2233762145042419,0.2118205726146698,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8316431045532227,0.1786206066608429,0.1253675371408462,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8736982941627502,0.2082768678665161,0.1976761072874069,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7424495220184326,0.1260691881179809,0.5706420540809631,284.8614807128906,284.95001220703125,301.32763671875,296.24090576171875,299.19879150390625,297.3138732910156,284.867919921875,1.0,0.3101038932800293,1.0,1.0,0.7106000781059265,1.0,-1.6627907752990725,0.7791913747787476,0.8835994005203247,0.3964000046253204,0.8681386113166809,0.8681386113166809,0.0,41.711421966552734,46.0,42411.14453125,0.0,378.9603576660156,1.0,280.956787109375,283.6794738769531,299.2677917480469,302.0912780761719,293.1499938964844,293.1499938964844,281.25,40020.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161590456962585,1.0,0.0,0.0,3.715172290802002,3.715197801589966,9.2098213144709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.6474609375,0.0,1637.5146484375,1895.4371337890625,0.0,1740.5357666015625,0.922227382659912,1.0,0.0,3.0,1.0,0.0
17661180,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.3968383967876434,0.281918853521347,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8951933979988098,0.2256698012351989,0.2137956470251083,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8317379951477051,0.1801666915416717,0.1263169050216674,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8738569021224976,0.2100829184055328,0.1992070525884628,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7412729859352112,0.1264515817165374,0.5718508362770081,285.0663757324219,284.95001220703125,301.36065673828125,296.2594909667969,299.2193298339844,297.3207397460937,285.06549072265625,1.0,0.3119533360004425,1.0,1.0,0.7099184393882751,1.0,-1.6720081567764282,0.7840542197227478,0.8879539966583252,0.399005115032196,1.0,1.0,0.0,42.228309631347656,49.0,42107.2734375,0.0,385.4524841308594,1.0,281.24334716796875,283.8720092773437,299.2301940917969,301.964111328125,293.1499938964844,293.1499938964844,280.95001220703125,33016.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055591940879822,1.0,0.0,0.0,3.8288846015930176,3.8289098739624015,9.78222942649154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.43603515625,0.0,1718.0233154296875,1895.4371337890625,0.0,1654.8984375,0.9431822299957277,1.0,0.0,3.0,1.0,0.0
17661240,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.3968383967876434,0.281918853521347,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8951933979988098,0.2256698012351989,0.2137956470251083,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8317379951477051,0.1801666915416717,0.1263169050216674,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8738569021224976,0.2100829184055328,0.1992070525884628,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7412729859352112,0.1264515817165374,0.5718508362770081,285.0663757324219,284.95001220703125,301.36065673828125,296.2594909667969,299.2193298339844,297.3207397460937,285.06549072265625,1.0,0.3119533360004425,1.0,1.0,0.7099184393882751,1.0,-1.6720081567764282,0.7840542197227478,0.8879539966583252,0.399005115032196,1.0,1.0,0.0,42.228309631347656,49.0,42107.2734375,0.0,385.4524841308594,1.0,281.24334716796875,283.8720092773437,299.2301940917969,301.964111328125,293.1499938964844,293.1499938964844,280.95001220703125,33016.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055591940879822,1.0,0.0,0.0,3.8288846015930176,3.8289098739624015,9.78222942649154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.43603515625,0.0,1718.0233154296875,1895.4371337890625,0.0,1654.8984375,0.9431822299957277,1.0,0.0,3.0,1.0,0.0
17661300,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.3983868062496185,0.2835935950279236,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8949998617172241,0.2267471998929977,0.2149304002523422,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8313789367675781,0.1808697879314422,0.1268910467624664,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8734424710273743,0.2109201401472091,0.2001090496778488,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7403433322906494,0.1266208440065384,0.5729430317878723,284.9239196777344,284.95001220703125,301.3765869140625,296.2682800292969,299.2281188964844,297.32183837890625,284.9021301269531,1.0,0.3132760524749756,1.0,1.0,0.7095776796340942,1.0,-1.6784645318984983,0.7873997092247009,0.8910648822784424,0.4008142054080963,0.945953130722046,0.945953130722046,0.0,42.63776779174805,49.0,43104.83203125,0.0,390.17333984375,1.0,280.9931335449219,283.6845092773437,299.3137512207031,302.2107238769531,293.1499938964844,293.1499938964844,280.95001220703125,34702.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714083194732666,1.0,0.0,0.0,3.852373361587525,3.8523991107940674,9.902618103296843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.02880859375,0.0,1759.946533203125,1895.4371337890625,0.0,1723.6180419921875,0.9486954808235168,1.0,0.0,3.0,1.0,0.0
17661360,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.399222731590271,0.2864614725112915,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8931925296783447,0.227589949965477,0.215829849243164,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.829613447189331,0.1813511997461319,0.1273006200790405,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8714813590049744,0.2115329653024673,0.2007889002561569,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7381942272186279,0.1266244798898697,0.5733609199523926,284.8780517578125,284.95001220703125,301.39215087890625,296.2767028808594,299.2341613769531,297.318359375,284.882568359375,1.0,0.3147918879985809,1.0,1.0,0.709465742111206,1.0,-1.6847974061965942,0.7905991673469543,0.8941982388496399,0.4025154113769531,0.894210696220398,0.894210696220398,0.0,43.24930953979492,52.0,43040.9609375,0.0,395.4376831054688,1.0,280.9561462402344,283.677978515625,299.3152160644531,302.1759338378906,293.1499938964844,293.1499938964844,281.25,38504.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180033922195435,1.0,0.0,0.0,3.773519277572632,3.773545026779175,9.501374620413116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.79345703125,0.0,1694.3502197265625,1895.4371337890625,0.0,1755.6251220703125,0.934074640274048,1.0,0.0,3.0,1.0,0.0
17661420,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.9990000128746032,0.4012325704097748,0.2932234406471252,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8889033794403076,0.2298891991376876,0.217846468091011,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8255605697631836,0.1828827708959579,0.1282672733068466,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8669227957725525,0.2133195251226425,0.2023382931947708,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7332996129989624,0.1269193887710571,0.5744155049324036,285.08984375,284.95001220703125,301.4219665527344,296.2924194335937,299.248291015625,297.3160705566406,285.09130859375,1.0,0.3183506727218628,1.0,1.0,0.7092419862747192,1.0,-1.6996216773986816,0.7980654239654541,0.9015561938285828,0.4064661860466003,1.0,1.0,0.0,44.71036529541016,55.0,42748.0390625,0.0,407.9888000488281,1.0,281.2437438964844,283.88446044921875,299.2708740234375,302.04498291015625,293.1499938964844,293.1499938964844,280.95001220703125,33675.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090595364570618,1.0,0.0,0.0,3.866981267929077,3.86700701713562,9.97786059997452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.1220703125,0.0,1769.806396484375,1895.4371337890625,0.0,1682.969482421875,0.9522761106491088,1.0,0.0,3.0,1.0,0.0
17661480,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.9990000128746032,0.4012325704097748,0.2932234406471252,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8889033794403076,0.2298891991376876,0.217846468091011,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8255605697631836,0.1828827708959579,0.1282672733068466,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8669227957725525,0.2133195251226425,0.2023382931947708,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7332996129989624,0.1269193887710571,0.5744155049324036,285.08984375,284.95001220703125,301.4219665527344,296.2924194335937,299.248291015625,297.3160705566406,285.09130859375,1.0,0.3183506727218628,1.0,1.0,0.7092419862747192,1.0,-1.6996216773986816,0.7980654239654541,0.9015561938285828,0.4064661860466003,1.0,1.0,0.0,44.71036529541016,55.0,42748.0390625,0.0,407.9888000488281,1.0,281.2437438964844,283.88446044921875,299.2708740234375,302.04498291015625,293.1499938964844,293.1499938964844,280.95001220703125,33675.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090595364570618,1.0,0.0,0.0,3.866981267929077,3.86700701713562,9.97786059997452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.1220703125,0.0,1769.806396484375,1895.4371337890625,0.0,1682.969482421875,0.9522761106491088,1.0,0.0,3.0,1.0,0.0
17661540,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.4016224145889282,0.3014602661132812,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8834022879600525,0.2318360656499862,0.2199384570121765,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8204676508903503,0.1840727031230926,0.1292784661054611,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8612534999847412,0.2147713005542755,0.2039533853530883,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.727540135383606,0.1269929409027099,0.5756353735923767,284.8988037109375,284.95001220703125,301.45001220703125,296.3065185546875,299.2577209472656,297.30645751953125,284.9011535644531,1.0,0.3225175440311432,1.0,1.0,0.7090181708335876,1.0,-1.7166409492492676,0.8066136240959167,0.9100273251533508,0.4110530316829681,0.9285427331924438,0.9285427331924438,0.0,46.5115852355957,58.0,43887.26171875,0.0,423.0077819824219,1.0,280.95556640625,283.6759033203125,299.35015869140625,302.2621765136719,293.1499938964844,293.1499938964844,280.6499938964844,37197.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223402857780457,1.0,0.0,0.0,3.8526511192321777,3.852677345275879,9.904046009978629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.28955078125,0.0,1779.9923095703125,1895.4371337890625,0.0,1791.3199462890625,0.95103257894516,1.0,0.0,3.0,1.0,0.0
17661600,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.4016224145889282,0.3014602661132812,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8834022879600525,0.2318360656499862,0.2199384570121765,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8204676508903503,0.1840727031230926,0.1292784661054611,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8612534999847412,0.2147713005542755,0.2039533853530883,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.727540135383606,0.1269929409027099,0.5756353735923767,284.8988037109375,284.95001220703125,301.45001220703125,296.3065185546875,299.2577209472656,297.30645751953125,284.9011535644531,1.0,0.3225175440311432,1.0,1.0,0.7090181708335876,1.0,-1.7166409492492676,0.8066136240959167,0.9100273251533508,0.4110530316829681,0.9285427331924438,0.9285427331924438,0.0,46.5115852355957,58.0,43887.26171875,0.0,423.0077819824219,1.0,280.95556640625,283.6759033203125,299.35015869140625,302.2621765136719,293.1499938964844,293.1499938964844,280.6499938964844,37197.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223402857780457,1.0,0.0,0.0,3.8526511192321777,3.852677345275879,9.904046009978629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.28955078125,0.0,1779.9923095703125,1895.4371337890625,0.0,1791.3199462890625,0.95103257894516,1.0,0.0,3.0,1.0,0.0
17661660,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.4000652134418487,0.3122879266738891,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8749441504478455,0.2333596795797348,0.2214796394109726,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8125734329223633,0.1848637014627456,0.1299061030149459,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8528410792350769,0.2158048003911972,0.2050369083881378,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7192491888999939,0.1266593486070633,0.5747843384742737,284.8500061035156,284.95001220703125,301.47442626953125,296.3198547363281,299.2609558105469,297.2887268066406,284.8655090332031,1.0,0.3270152509212494,1.0,1.0,0.7090730667114258,1.0,-1.7325247526168823,0.814491868019104,0.9180328845977784,0.4152463674545288,0.8168917894363403,0.8168917894363403,0.0,48.81119918823242,61.0,44268.2578125,0.0,439.0964050292969,1.0,280.6571350097656,283.6510009765625,299.3448181152344,302.2924499511719,293.1499938964844,293.1499938964844,280.95001220703125,44205.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308512926101685,1.0,0.0,0.0,3.5218307971954346,3.521855115890503,8.276186918010353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.392578125,0.0,1454.43701171875,1895.4371337890625,0.0,1862.207275390625,0.88456130027771,1.0,0.0,3.0,1.0,0.0
17661720,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.4000652134418487,0.3122879266738891,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8749441504478455,0.2333596795797348,0.2214796394109726,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8125734329223633,0.1848637014627456,0.1299061030149459,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8528410792350769,0.2158048003911972,0.2050369083881378,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7192491888999939,0.1266593486070633,0.5747843384742737,284.8500061035156,284.95001220703125,301.47442626953125,296.3198547363281,299.2609558105469,297.2887268066406,284.8655090332031,1.0,0.3270152509212494,1.0,1.0,0.7090730667114258,1.0,-1.7325247526168823,0.814491868019104,0.9180328845977784,0.4152463674545288,0.8168917894363403,0.8168917894363403,0.0,48.81119918823242,61.0,44268.2578125,0.0,439.0964050292969,1.0,280.6571350097656,283.6510009765625,299.3448181152344,302.2924499511719,293.1499938964844,293.1499938964844,280.95001220703125,44205.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308512926101685,1.0,0.0,0.0,3.5218307971954346,3.521855115890503,8.276186918010353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.392578125,0.0,1454.43701171875,1895.4371337890625,0.0,1862.207275390625,0.88456130027771,1.0,0.0,3.0,1.0,0.0
17661780,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.3991399109363556,0.3227256238460541,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8680257797241211,0.2356996536254882,0.2235449254512787,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8057796359062195,0.186406672000885,0.1308906823396682,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8459227681159973,0.2175860255956649,0.2065914422273636,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7115978002548218,0.1267188638448715,0.5748154520988464,285.0478210449219,284.95001220703125,301.4936828613281,296.33331298828125,299.2679138183594,297.28228759765625,285.0451354980469,1.0,0.3318105638027191,1.0,1.0,0.7091279625892639,1.0,-1.750620722770691,0.8234708309173584,0.9271498322486876,0.4200280606746673,0.9746037125587464,0.9746037125587464,0.0,51.15622329711914,64.0,44343.421875,0.0,456.94085693359375,1.0,280.9424133300781,283.81304931640625,299.3013916015625,302.1683044433594,293.1499938964844,293.1499938964844,280.6499938964844,32222.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719327449798584,1.0,0.0,0.0,3.695190906524658,3.695214509963989,9.111020631280552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.7724609375,0.0,1555.41552734375,1895.4371337890625,0.0,1766.4912109375,0.9127605557441713,1.0,0.0,3.0,1.0,0.0
17661840,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.3991399109363556,0.3227256238460541,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8680257797241211,0.2356996536254882,0.2235449254512787,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8057796359062195,0.186406672000885,0.1308906823396682,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8459227681159973,0.2175860255956649,0.2065914422273636,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7115978002548218,0.1267188638448715,0.5748154520988464,285.0478210449219,284.95001220703125,301.4936828613281,296.33331298828125,299.2679138183594,297.28228759765625,285.0451354980469,1.0,0.3318105638027191,1.0,1.0,0.7091279625892639,1.0,-1.750620722770691,0.8234708309173584,0.9271498322486876,0.4200280606746673,0.9746037125587464,0.9746037125587464,0.0,51.15622329711914,64.0,44343.421875,0.0,456.94085693359375,1.0,280.9424133300781,283.81304931640625,299.3013916015625,302.1683044433594,293.1499938964844,293.1499938964844,280.6499938964844,32222.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719327449798584,1.0,0.0,0.0,3.695190906524658,3.695214509963989,9.111020631280552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.7724609375,0.0,1555.41552734375,1895.4371337890625,0.0,1766.4912109375,0.9127605557441713,1.0,0.0,3.0,1.0,0.0
17661900,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.3981107771396637,0.3278991281986236,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8649053573608398,0.23673976957798,0.224690169095993,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8025920391082764,0.1870516985654831,0.1314567625522613,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8427985906600952,0.2183575481176376,0.2074747681617736,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7078820466995239,0.1266980618238449,0.5752212405204773,284.9019775390625,284.95001220703125,301.50152587890625,296.340087890625,299.2705383300781,297.2790832519531,284.884033203125,1.0,0.3343211114406585,1.0,1.0,0.7091554403305054,1.0,-1.7604351043701172,0.8283366560935974,0.9320984482765198,0.4226496517658233,0.8900980353355408,0.8900980353355408,0.0,52.36317825317383,64.0,45344.52734375,0.0,466.5664367675781,1.0,280.6960754394531,283.6317138671875,299.3831481933594,302.4172058105469,293.1499938964844,293.1499938964844,280.6499938964844,35356.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276336550712585,1.0,0.0,0.0,3.709315776824951,3.70934009552002,9.180807865050156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.521484375,0.0,1595.277587890625,1895.4371337890625,0.0,1835.2801513671875,0.9161089062690736,1.0,0.0,3.0,1.0,0.0
17661960,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.396258682012558,0.3337425589561462,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8609929084777832,0.2375721335411071,0.2255871891975402,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7985655665397644,0.1875016391277313,0.1318504959344864,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8389425873756409,0.2189309895038604,0.2081258296966552,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7033898234367371,0.1265529096126556,0.5749769806861877,284.88836669921875,284.95001220703125,301.5082092285156,296.3468933105469,299.2721252441406,297.2751159667969,284.8963623046875,1.0,0.3368539214134216,1.0,1.0,0.7092752456665039,1.0,-1.769489884376526,0.832789957523346,0.9366999864578248,0.42503821849823,0.8576474189758301,0.8576474189758301,0.0,53.70354461669922,52.0,45290.56640625,0.0,476.2173461914063,1.0,280.6571655273437,283.6577453613281,299.3827209472656,302.37823486328125,293.1499938964844,293.1499938964844,280.95001220703125,39299.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312794923782349,1.0,0.0,0.0,3.5999295711517334,3.5999536514282227,8.647314757581626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.2197265625,0.0,1502.52294921875,1895.4371337890625,0.0,1865.8021240234373,0.8964619040489197,1.0,0.0,3.0,1.0,0.0
17662020,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.3944377601146698,0.3312034010887146,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8656420707702637,0.2398437261581421,0.2275354862213134,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8024940490722656,0.1889592707157135,0.1327341198921203,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8427762985229492,0.2206276953220367,0.2095479816198349,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7051531076431274,0.1266211122274398,0.5746681690216064,285.0591735839844,284.95001220703125,301.5183410644531,296.36053466796875,299.2791748046875,297.2795715332031,285.0546569824219,1.0,0.336097240447998,1.0,1.0,0.709514856338501,1.0,-1.7711926698684692,0.8335136771202087,0.9376789927482604,0.4254907667636871,1.0,1.0,0.0,53.24333953857422,40.0,45060.4921875,0.0,475.8907775878906,1.0,280.9429626464844,283.8089294433594,299.3431396484375,302.2632141113281,293.1499938964844,293.1499938964844,280.6499938964844,31900.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234614491462708,1.0,0.0,0.0,3.762317895889282,3.7623424530029297,9.445050750400696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.443359375,0.0,1630.1358642578125,1895.4371337890625,0.0,1800.5953369140625,0.9275779724121094,1.0,0.0,3.0,1.0,0.0
17662080,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.3944377601146698,0.3312034010887146,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8656420707702637,0.2398437261581421,0.2275354862213134,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8024940490722656,0.1889592707157135,0.1327341198921203,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8427762985229492,0.2206276953220367,0.2095479816198349,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7051531076431274,0.1266211122274398,0.5746681690216064,285.0591735839844,284.95001220703125,301.5183410644531,296.36053466796875,299.2791748046875,297.2795715332031,285.0546569824219,1.0,0.336097240447998,1.0,1.0,0.709514856338501,1.0,-1.7711926698684692,0.8335136771202087,0.9376789927482604,0.4254907667636871,1.0,1.0,0.0,53.24333953857422,40.0,45060.4921875,0.0,475.8907775878906,1.0,280.9429626464844,283.8089294433594,299.3431396484375,302.2632141113281,293.1499938964844,293.1499938964844,280.6499938964844,31900.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234614491462708,1.0,0.0,0.0,3.762317895889282,3.7623424530029297,9.445050750400696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.443359375,0.0,1630.1358642578125,1895.4371337890625,0.0,1800.5953369140625,0.9275779724121094,1.0,0.0,3.0,1.0,0.0
17662140,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.3956624567508697,0.3170094788074493,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8807855248451233,0.2415757775306701,0.2292793244123459,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8157208561897278,0.1899125277996063,0.1334689408540725,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8563363552093506,0.2218171060085296,0.2107683718204498,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7154893279075623,0.1264754384756088,0.5740179419517517,284.8526611328125,284.95001220703125,301.5244140625,296.37420654296875,299.2791748046875,297.27606201171875,284.8576965332031,1.0,0.331033855676651,1.0,1.0,0.7097545266151428,1.0,-1.7578208446502686,0.8267664909362793,0.9310543537139891,0.4218224883079529,0.8526926636695862,0.8526926636695862,0.0,50.23042678833008,43.0,45321.26953125,0.0,458.5660095214844,1.0,280.6575012207031,283.6171569824219,299.4055480957031,302.4242858886719,293.1499938964844,293.1499938964844,280.95001220703125,40262.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347053289413452,1.0,0.0,0.0,3.6538591384887695,3.653883934020996,8.90834201072721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.578125,0.0,1569.393798828125,1895.4371337890625,0.0,1894.6578369140625,0.9083606600761414,1.0,0.0,3.0,1.0,0.0
17662200,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.3956624567508697,0.3170094788074493,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8807855248451233,0.2415757775306701,0.2292793244123459,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8157208561897278,0.1899125277996063,0.1334689408540725,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8563363552093506,0.2218171060085296,0.2107683718204498,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7154893279075623,0.1264754384756088,0.5740179419517517,284.8526611328125,284.95001220703125,301.5244140625,296.37420654296875,299.2791748046875,297.27606201171875,284.8576965332031,1.0,0.331033855676651,1.0,1.0,0.7097545266151428,1.0,-1.7578208446502686,0.8267664909362793,0.9310543537139891,0.4218224883079529,0.8526926636695862,0.8526926636695862,0.0,50.23042678833008,43.0,45321.26953125,0.0,458.5660095214844,1.0,280.6575012207031,283.6171569824219,299.4055480957031,302.4242858886719,293.1499938964844,293.1499938964844,280.95001220703125,40262.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347053289413452,1.0,0.0,0.0,3.6538591384887695,3.653883934020996,8.90834201072721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.578125,0.0,1569.393798828125,1895.4371337890625,0.0,1894.6578369140625,0.9083606600761414,1.0,0.0,3.0,1.0,0.0
17662260,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4011729061603546,0.3076112866401672,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8922804594039917,0.2437780499458313,0.231076180934906,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8249523043632507,0.1913014203310012,0.1342423856258392,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8665874600410461,0.2234217077493667,0.2120207250118255,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7222415804862976,0.1266179382801056,0.5736992955207825,285.0231628417969,284.95001220703125,301.52685546875,296.38787841796875,299.2819519042969,297.2791748046875,285.01885986328125,1.0,0.3284861147403717,1.0,1.0,0.7095557451248169,1.0,-1.7507312297821045,0.8233630061149597,0.9273682236671448,0.4198346734046936,0.9810481071472168,0.9810481071472168,0.0,48.33412551879883,46.0,44601.78515625,0.0,448.59381103515625,1.0,280.943115234375,283.7799072265625,299.352294921875,302.2509765625,293.1499938964844,293.1499938964844,280.6499938964844,32871.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228857278823853,1.0,0.0,0.0,3.761898040771485,3.761922597885132,9.442942427995148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.57568359375,0.0,1637.1312255859375,1895.4371337890625,0.0,1795.8297119140625,0.928135871887207,1.0,0.0,3.0,1.0,0.0
17662320,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4011729061603546,0.3076112866401672,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8922804594039917,0.2437780499458313,0.231076180934906,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8249523043632507,0.1913014203310012,0.1342423856258392,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8665874600410461,0.2234217077493667,0.2120207250118255,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7222415804862976,0.1266179382801056,0.5736992955207825,285.0231628417969,284.95001220703125,301.52685546875,296.38787841796875,299.2819519042969,297.2791748046875,285.01885986328125,1.0,0.3284861147403717,1.0,1.0,0.7095557451248169,1.0,-1.7507312297821045,0.8233630061149597,0.9273682236671448,0.4198346734046936,0.9810481071472168,0.9810481071472168,0.0,48.33412551879883,46.0,44601.78515625,0.0,448.59381103515625,1.0,280.943115234375,283.7799072265625,299.352294921875,302.2509765625,293.1499938964844,293.1499938964844,280.6499938964844,32871.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228857278823853,1.0,0.0,0.0,3.761898040771485,3.761922597885132,9.442942427995148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.57568359375,0.0,1637.1312255859375,1895.4371337890625,0.0,1795.8297119140625,0.928135871887207,1.0,0.0,3.0,1.0,0.0
17662380,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.4063801169395447,0.3033591508865356,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8990135788917542,0.2455815523862838,0.2329237163066864,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8300715088844299,0.1923159509897232,0.1350494921207428,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.872425377368927,0.2246512621641159,0.2133177071809768,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7254651784896851,0.1265984773635864,0.5739319324493408,284.8590087890625,284.95001220703125,301.5260314941406,296.4015197753906,299.2833557128906,297.2820129394531,284.86773681640625,1.0,0.3277748227119446,1.0,1.0,0.709356963634491,1.0,-1.7506481409072876,0.8234168887138367,0.9272312521934508,0.4198378324508667,0.838838517665863,0.838838517665863,0.0,47.56071090698242,49.0,44863.34375,0.0,446.2390441894531,1.0,280.6572570800781,283.6351013183594,299.4190979003906,302.4010009765625,293.1499938964844,293.1499938964844,280.95001220703125,41362.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311776876449585,1.0,0.0,0.0,3.5919268131256104,3.591951370239258,8.608911912233452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.1669921875,0.0,1509.001953125,1895.4371337890625,0.0,1864.947265625,0.8960949778556824,1.0,0.0,3.0,1.0,0.0
17662440,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.4063801169395447,0.3033591508865356,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8990135788917542,0.2455815523862838,0.2329237163066864,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8300715088844299,0.1923159509897232,0.1350494921207428,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.872425377368927,0.2246512621641159,0.2133177071809768,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7254651784896851,0.1265984773635864,0.5739319324493408,284.8590087890625,284.95001220703125,301.5260314941406,296.4015197753906,299.2833557128906,297.2820129394531,284.86773681640625,1.0,0.3277748227119446,1.0,1.0,0.709356963634491,1.0,-1.7506481409072876,0.8234168887138367,0.9272312521934508,0.4198378324508667,0.838838517665863,0.838838517665863,0.0,47.56071090698242,49.0,44863.34375,0.0,446.2390441894531,1.0,280.6572570800781,283.6351013183594,299.4190979003906,302.4010009765625,293.1499938964844,293.1499938964844,280.95001220703125,41362.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311776876449585,1.0,0.0,0.0,3.5919268131256104,3.591951370239258,8.608911912233452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.1669921875,0.0,1509.001953125,1895.4371337890625,0.0,1864.947265625,0.8960949778556824,1.0,0.0,3.0,1.0,0.0
