time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.4090022146701813,0.3028890192508697,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9006454944610596,0.2466638833284378,0.2337932735681533,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8311699628829956,0.1929871737957,0.1354150474071502,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.87369704246521,0.2254230976104736,0.2139088809490203,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7257809638977051,0.1266635060310363,0.5738489031791687,285.020263671875,284.95001220703125,301.5245056152344,296.4083251953125,299.2849426269531,297.2857666015625,285.0357971191406,1.0,0.3279647827148437,1.0,1.0,0.7092575430870056,1.0,-1.7521744966506958,0.8242248296737671,0.927949607372284,0.420252650976181,0.9402653574943542,0.9402653574943542,0.0,47.5075569152832,49.0,44307.10546875,0.0,447.00238037109375,1.0,280.90057373046875,283.809814453125,299.3597412109375,302.1939392089844,293.1499938964844,293.1499938964844,280.95001220703125,34916.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227258682250977,1.0,0.0,0.0,3.626793384552002,3.626816987991333,8.776854656389332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.26220703125,0.0,1499.444580078125,1895.4371337890625,0.0,1794.5076904296875,0.9020956158638,1.0,0.0,3.0,1.0,0.0
17662560,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9990000128746032,0.4116308391094208,0.3026547431945801,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.902389407157898,0.2479355186223983,0.2349313199520111,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8324136734008789,0.1938301473855972,0.1359621435403823,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8750784993171692,0.2263696640729904,0.2147451043128967,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7262100577354431,0.1268628686666488,0.5745021104812622,285.0386962890625,284.95001220703125,301.52227783203125,296.41510009765625,299.2874755859375,297.2917785644531,285.03521728515625,1.0,0.3285031914710998,1.0,1.0,0.7091102004051208,1.0,-1.7557027339935305,0.8260435461997986,0.9296591877937316,0.4212307929992676,0.9824459552764891,0.9824459552764891,0.0,47.53986740112305,52.0,44515.140625,0.0,449.2342224121094,1.0,280.9426574707031,283.7956848144531,299.38067626953125,302.2651672363281,293.1499938964844,293.1499938964844,280.6499938964844,32393.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196304798126221,1.0,0.0,0.0,3.732637882232666,3.7326622009277344,9.2966189413346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.73193359375,0.0,1599.4664306640625,1895.4371337890625,0.0,1768.982177734375,0.921324610710144,1.0,0.0,3.0,1.0,0.0
17662620,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.414607435464859,0.3050476908683777,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9025613069534302,0.249821588397026,0.2369200885295868,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8320716023445129,0.1949030458927154,0.1368562877178192,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8746822476387024,0.2276516109704971,0.2161532491445541,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7248072028160095,0.1269433498382568,0.5754386782646179,284.873291015625,284.95001220703125,301.5159606933594,296.4285583496094,299.28594970703125,297.2928771972656,284.8809509277344,1.0,0.3304102420806885,1.0,1.0,0.7088154554367065,1.0,-1.7648520469665527,0.8307130336761475,0.9341389536857604,0.423795998096466,0.8513787388801575,0.8513787388801575,0.0,48.16644287109375,55.0,45136.140625,0.0,456.6878051757813,1.0,280.6573181152344,283.6405639648437,299.45574951171875,302.4485168457031,293.1499938964844,293.1499938964844,280.95001220703125,40131.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299243807792664,1.0,0.0,0.0,3.608624696731568,3.608649015426636,8.689138439876842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.57373046875,0.0,1518.1875,1895.4371337890625,0.0,1854.434326171875,0.8988383412361145,1.0,0.0,3.0,1.0,0.0
17662680,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.414607435464859,0.3050476908683777,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9025613069534302,0.249821588397026,0.2369200885295868,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8320716023445129,0.1949030458927154,0.1368562877178192,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8746822476387024,0.2276516109704971,0.2161532491445541,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7248072028160095,0.1269433498382568,0.5754386782646179,284.873291015625,284.95001220703125,301.5159606933594,296.4285583496094,299.28594970703125,297.2928771972656,284.8809509277344,1.0,0.3304102420806885,1.0,1.0,0.7088154554367065,1.0,-1.7648520469665527,0.8307130336761475,0.9341389536857604,0.423795998096466,0.8513787388801575,0.8513787388801575,0.0,48.16644287109375,55.0,45136.140625,0.0,456.6878051757813,1.0,280.6573181152344,283.6405639648437,299.45574951171875,302.4485168457031,293.1499938964844,293.1499938964844,280.95001220703125,40131.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299243807792664,1.0,0.0,0.0,3.608624696731568,3.608649015426636,8.689138439876842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.57373046875,0.0,1518.1875,1895.4371337890625,0.0,1854.434326171875,0.8988383412361145,1.0,0.0,3.0,1.0,0.0
17662740,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9990000128746032,0.417142242193222,0.3097235262393951,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9005595445632935,0.2522109150886535,0.2390022873878479,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8299304246902466,0.1964275389909744,0.1378073692321777,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8722025156021118,0.2293755561113357,0.2176279574632644,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7217644453048706,0.1272400915622711,0.5764195919036865,285.0563659667969,284.95001220703125,301.5074768066406,296.4418334960937,299.2843933105469,297.2953186035156,285.0532531738281,1.0,0.333205372095108,1.0,1.0,0.708520770072937,1.0,-1.777053713798523,0.836904764175415,0.940148949623108,0.4271764755249023,1.0,1.0,0.0,49.28092575073242,58.0,44998.28125,0.0,467.581298828125,1.0,280.9429931640625,283.8045959472656,299.4175720214844,302.32861328125,293.1499938964844,293.1499938964844,280.6499938964844,31970.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205232381820679,1.0,0.0,0.0,3.7617268562316895,3.761751174926758,9.442082387067784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.609375,0.0,1629.9876708984375,1895.4371337890625,0.0,1776.328857421875,0.9275779128074646,1.0,0.0,3.0,1.0,0.0
17662800,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9990000128746032,0.417142242193222,0.3097235262393951,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9005595445632935,0.2522109150886535,0.2390022873878479,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8299304246902466,0.1964275389909744,0.1378073692321777,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8722025156021118,0.2293755561113357,0.2176279574632644,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7217644453048706,0.1272400915622711,0.5764195919036865,285.0563659667969,284.95001220703125,301.5074768066406,296.4418334960937,299.2843933105469,297.2953186035156,285.0532531738281,1.0,0.333205372095108,1.0,1.0,0.708520770072937,1.0,-1.777053713798523,0.836904764175415,0.940148949623108,0.4271764755249023,1.0,1.0,0.0,49.28092575073242,58.0,44998.28125,0.0,467.581298828125,1.0,280.9429931640625,283.8045959472656,299.4175720214844,302.32861328125,293.1499938964844,293.1499938964844,280.6499938964844,31970.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205232381820679,1.0,0.0,0.0,3.7617268562316895,3.761751174926758,9.442082387067784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.609375,0.0,1629.9876708984375,1895.4371337890625,0.0,1776.328857421875,0.9275779128074646,1.0,0.0,3.0,1.0,0.0
17662860,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.4176115095615387,0.316435158252716,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8965726494789124,0.2541049718856811,0.2410490810871124,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8261284828186035,0.1974861770868301,0.1387276649475097,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8678669929504395,0.2306398302316665,0.2190678119659423,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7172688245773315,0.1272764652967453,0.5774023532867432,284.8763732910156,284.95001220703125,301.4971923828125,296.4549560546875,299.27691650390625,297.28887939453125,284.88287353515625,1.0,0.3367261588573456,1.0,1.0,0.7086206674575806,1.0,-1.791584014892578,0.8440871834754944,0.9474968314170836,0.4310808777809143,0.8744657039642334,0.8744657039642334,0.0,50.84382629394531,61.0,45920.62890625,0.0,481.4500122070313,1.0,280.6563415527344,283.6277770996094,299.4925231933594,302.53131103515625,293.1499938964844,293.1499938964844,280.95001220703125,38921.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327442169189453,1.0,0.0,0.0,3.686537742614746,3.6865625381469727,9.068400004252908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.58251953125,0.0,1596.2811279296875,1895.4371337890625,0.0,1878.1187744140625,0.915178656578064,1.0,0.0,3.0,1.0,0.0
17662920,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.4176115095615387,0.316435158252716,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8965726494789124,0.2541049718856811,0.2410490810871124,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8261284828186035,0.1974861770868301,0.1387276649475097,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8678669929504395,0.2306398302316665,0.2190678119659423,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7172688245773315,0.1272764652967453,0.5774023532867432,284.8763732910156,284.95001220703125,301.4971923828125,296.4549560546875,299.27691650390625,297.28887939453125,284.88287353515625,1.0,0.3367261588573456,1.0,1.0,0.7086206674575806,1.0,-1.791584014892578,0.8440871834754944,0.9474968314170836,0.4310808777809143,0.8744657039642334,0.8744657039642334,0.0,50.84382629394531,61.0,45920.62890625,0.0,481.4500122070313,1.0,280.6563415527344,283.6277770996094,299.4925231933594,302.53131103515625,293.1499938964844,293.1499938964844,280.95001220703125,38921.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327442169189453,1.0,0.0,0.0,3.686537742614746,3.6865625381469727,9.068400004252908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.58251953125,0.0,1596.2811279296875,1895.4371337890625,0.0,1878.1187744140625,0.915178656578064,1.0,0.0,3.0,1.0,0.0
17662980,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9990000128746032,0.4173216223716736,0.3244973719120025,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8914879560470581,0.2564769387245178,0.2431306540966034,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.821399986743927,0.1989708244800567,0.1396638453006744,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8625224232673645,0.2323195338249206,0.2205185741186142,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7117345333099365,0.1275450140237808,0.5783008337020874,285.0726928710937,284.95001220703125,301.4854736328125,296.4678039550781,299.2691650390625,297.28302001953125,285.0723876953125,1.0,0.3407574594020843,1.0,1.0,0.7087205052375793,1.0,-1.8077061176300049,0.8520633578300476,0.9556427597999572,0.4353972971439361,1.0,1.0,0.0,52.730430603027344,64.0,45834.453125,0.0,497.5498962402344,1.0,280.9432373046875,283.81329345703125,299.4508361816406,302.412353515625,293.1499938964844,293.1499938964844,280.6499938964844,32797.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247861623764038,1.0,0.0,0.0,3.816429615020752,3.8164546489715576,9.718690989757306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.6767578125,0.0,1701.280029296875,1895.4371337890625,0.0,1811.579345703125,0.9401954412460328,1.0,0.0,3.0,1.0,0.0
17663040,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9990000128746032,0.4173216223716736,0.3244973719120025,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8914879560470581,0.2564769387245178,0.2431306540966034,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.821399986743927,0.1989708244800567,0.1396638453006744,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8625224232673645,0.2323195338249206,0.2205185741186142,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7117345333099365,0.1275450140237808,0.5783008337020874,285.0726928710937,284.95001220703125,301.4854736328125,296.4678039550781,299.2691650390625,297.28302001953125,285.0723876953125,1.0,0.3407574594020843,1.0,1.0,0.7087205052375793,1.0,-1.8077061176300049,0.8520633578300476,0.9556427597999572,0.4353972971439361,1.0,1.0,0.0,52.730430603027344,64.0,45834.453125,0.0,497.5498962402344,1.0,280.9432373046875,283.81329345703125,299.4508361816406,302.412353515625,293.1499938964844,293.1499938964844,280.6499938964844,32797.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247861623764038,1.0,0.0,0.0,3.816429615020752,3.8164546489715576,9.718690989757306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.6767578125,0.0,1701.280029296875,1895.4371337890625,0.0,1811.579345703125,0.9401954412460328,1.0,0.0,3.0,1.0,0.0
17663100,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9990000128746032,0.416511982679367,0.3285968601703644,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8891357183456421,0.257568895816803,0.244312897324562,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8192037343978882,0.1996227949857711,0.1402248442173004,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8600506782531738,0.233074203133583,0.2213728725910186,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7090902924537659,0.1276738792657852,0.5792647004127502,284.93218994140625,284.95001220703125,301.47918701171875,296.4741516113281,299.26287841796875,297.2759094238281,284.9131774902344,1.0,0.3429605066776275,1.0,1.0,0.7087704539299011,1.0,-1.8169050216674805,0.856613039970398,0.9602919220924376,0.4378857314586639,0.9534837007522584,0.9534837007522584,0.0,53.72910690307617,64.0,47008.82421875,0.0,506.6133728027344,1.0,280.6933288574219,283.631591796875,299.526123046875,302.6624755859375,293.1499938964844,293.1499938964844,280.6499938964844,34310.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336670756340027,1.0,0.0,0.0,3.84596586227417,3.845991611480713,9.86970462690806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.01953125,0.0,1748.9952392578125,1895.4371337890625,0.0,1885.8948974609373,0.9471845030784608,1.0,0.0,3.0,1.0,0.0
17663160,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.4148361682891845,0.3334823846817016,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8857929706573486,0.2584114670753479,0.245232880115509,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.816092848777771,0.2000400274991989,0.1406058967113495,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.856669008731842,0.2335910499095916,0.2219841629266739,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7055976986885071,0.127669095993042,0.579659104347229,284.8924560546875,284.95001220703125,301.4726867675781,296.4804077148437,299.2550048828125,297.26617431640625,284.896728515625,1.0,0.3452297747135162,1.0,1.0,0.7089488506317139,1.0,-1.825541496276856,0.860832691192627,0.9647088050842284,0.4401782751083374,0.9097580909729004,0.9097580909729004,0.0,54.88172149658203,67.0,47115.79296875,0.0,515.8671264648438,1.0,280.6561584472656,283.6253967285156,299.5243530273437,302.6330261230469,293.1499938964844,293.1499938964844,280.3500061035156,37588.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380439043045044,1.0,0.0,0.0,3.787654876708984,3.7876806259155273,9.572692079018452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.4248046875,0.0,1704.114501953125,1895.4371337890625,0.0,1922.9388427734373,0.9367831349372864,1.0,0.0,3.0,1.0,0.0
17663220,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.4102456271648407,0.3443033397197723,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8781577944755554,0.2600366771221161,0.2468414902687072,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8087623715400696,0.2007672190666198,0.14118392765522,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8490324020385742,0.2345021814107895,0.2229443341493606,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6976540684700012,0.1275393515825271,0.5796141028404236,284.8688659667969,284.95001220703125,301.4591979980469,296.4927062988281,299.2415466308594,297.2514343261719,284.882080078125,1.0,0.3499076962471008,1.0,1.0,0.7093055844306946,1.0,-1.842259287834168,0.8689931035041809,0.9732661843299866,0.4446007907390594,0.8191297650337219,0.8191297650337219,0.0,57.43378829956055,55.0,47559.09765625,0.0,535.0155029296875,1.0,280.357666015625,283.6170349121094,299.5174560546875,302.6662292480469,293.1499938964844,293.1499938964844,280.6499938964844,43129.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463183999061584,1.0,0.0,0.0,3.47915267944336,3.479176521301269,8.076818289737275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.431640625,0.0,1402.1162109375,1895.4371337890625,0.0,1993.6859130859373,0.8747048377990723,1.0,0.0,3.0,1.0,0.0
17663280,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.4102456271648407,0.3443033397197723,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8781577944755554,0.2600366771221161,0.2468414902687072,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8087623715400696,0.2007672190666198,0.14118392765522,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8490324020385742,0.2345021814107895,0.2229443341493606,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6976540684700012,0.1275393515825271,0.5796141028404236,284.8688659667969,284.95001220703125,301.4591979980469,296.4927062988281,299.2415466308594,297.2514343261719,284.882080078125,1.0,0.3499076962471008,1.0,1.0,0.7093055844306946,1.0,-1.842259287834168,0.8689931035041809,0.9732661843299866,0.4446007907390594,0.8191297650337219,0.8191297650337219,0.0,57.43378829956055,55.0,47559.09765625,0.0,535.0155029296875,1.0,280.357666015625,283.6170349121094,299.5174560546875,302.6662292480469,293.1499938964844,293.1499938964844,280.6499938964844,43129.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463183999061584,1.0,0.0,0.0,3.47915267944336,3.479176521301269,8.076818289737275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.431640625,0.0,1402.1162109375,1895.4371337890625,0.0,1993.6859130859373,0.8747048377990723,1.0,0.0,3.0,1.0,0.0
17663340,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.4082970917224884,0.3407543301582336,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8837959170341492,0.2624914050102234,0.2489310652017593,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8130859136581421,0.2021774798631668,0.1420244872570037,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8534901738166809,0.2360965460538864,0.2242520898580551,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7003796696662903,0.127755731344223,0.5799806118011475,285.0238647460937,284.95001220703125,301.44537353515625,296.5046691894531,299.23638916015625,297.25439453125,285.01922607421875,1.0,0.3489024043083191,1.0,1.0,0.7096623778343201,1.0,-1.843541145324707,0.8694490790367126,0.9740920662879944,0.4449253976345062,0.9472922682762146,0.9472922682762146,0.0,56.747188568115234,43.0,47304.50390625,0.0,533.723388671875,1.0,280.6418151855469,283.74517822265625,299.4760131835937,302.53619384765625,293.1499938964844,293.1499938964844,280.3500061035156,32635.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358862161636353,1.0,0.0,0.0,3.647417068481445,3.647440433502197,8.876957053871593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.6044921875,0.0,1505.141845703125,1895.4371337890625,0.0,1904.6434326171875,0.9021410346031188,1.0,0.0,3.0,1.0,0.0
17663400,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.4082970917224884,0.3407543301582336,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8837959170341492,0.2624914050102234,0.2489310652017593,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8130859136581421,0.2021774798631668,0.1420244872570037,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8534901738166809,0.2360965460538864,0.2242520898580551,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7003796696662903,0.127755731344223,0.5799806118011475,285.0238647460937,284.95001220703125,301.44537353515625,296.5046691894531,299.23638916015625,297.25439453125,285.01922607421875,1.0,0.3489024043083191,1.0,1.0,0.7096623778343201,1.0,-1.843541145324707,0.8694490790367126,0.9740920662879944,0.4449253976345062,0.9472922682762146,0.9472922682762146,0.0,56.747188568115234,43.0,47304.50390625,0.0,533.723388671875,1.0,280.6418151855469,283.74517822265625,299.4760131835937,302.53619384765625,293.1499938964844,293.1499938964844,280.3500061035156,32635.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358862161636353,1.0,0.0,0.0,3.647417068481445,3.647440433502197,8.876957053871593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.6044921875,0.0,1505.141845703125,1895.4371337890625,0.0,1904.6434326171875,0.9021410346031188,1.0,0.0,3.0,1.0,0.0
17663460,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4095704257488251,0.3259716331958771,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8996232748031616,0.2643669843673706,0.2507801055908203,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8257021903991699,0.2030327171087265,0.1426712870597839,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8674017786979675,0.2371415495872497,0.2253082990646362,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7112594842910767,0.1277357786893844,0.5797804594039917,284.8729248046875,284.95001220703125,301.4316101074219,296.5162658691406,299.2289733886719,297.2547912597656,284.88189697265625,1.0,0.3436987102031708,1.0,1.0,0.7099848389625549,1.0,-1.829825520515442,0.8624824285507202,0.9673430919647216,0.4411044716835022,0.8170599937438965,0.8170599937438965,0.0,53.51764678955078,46.0,47255.88671875,0.0,514.4492797851562,1.0,280.35772705078125,283.62164306640625,299.5348205566406,302.67193603515625,293.1499938964844,293.1499938964844,280.6499938964844,41589.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443824410438538,1.0,0.0,0.0,3.452714443206787,3.45273756980896,7.954531611176208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.77978515625,0.0,1364.115234375,1895.4371337890625,0.0,1977.0517578125,0.8662216067314148,1.0,0.0,3.0,1.0,0.0
17663520,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4095704257488251,0.3259716331958771,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8996232748031616,0.2643669843673706,0.2507801055908203,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8257021903991699,0.2030327171087265,0.1426712870597839,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8674017786979675,0.2371415495872497,0.2253082990646362,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7112594842910767,0.1277357786893844,0.5797804594039917,284.8729248046875,284.95001220703125,301.4316101074219,296.5162658691406,299.2289733886719,297.2547912597656,284.88189697265625,1.0,0.3436987102031708,1.0,1.0,0.7099848389625549,1.0,-1.829825520515442,0.8624824285507202,0.9673430919647216,0.4411044716835022,0.8170599937438965,0.8170599937438965,0.0,53.51764678955078,46.0,47255.88671875,0.0,514.4492797851562,1.0,280.35772705078125,283.62164306640625,299.5348205566406,302.67193603515625,293.1499938964844,293.1499938964844,280.6499938964844,41589.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443824410438538,1.0,0.0,0.0,3.452714443206787,3.45273756980896,7.954531611176208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.77978515625,0.0,1364.115234375,1895.4371337890625,0.0,1977.0517578125,0.8662216067314148,1.0,0.0,3.0,1.0,0.0
17663580,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.4149807691574096,0.3159330785274505,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9123159050941468,0.2667926251888275,0.2527965009212494,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8351388573646545,0.2043759524822235,0.1434227228164672,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8781425356864929,0.2386588603258133,0.2264903932809829,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7187597751617432,0.1280484646558761,0.5802474617958069,285.01483154296875,284.95001220703125,301.4182434082031,296.5274963378906,299.22833251953125,297.2665710449219,285.01007080078125,1.0,0.3410986959934234,1.0,1.0,0.7103073000907898,1.0,-1.8230626583099363,0.8590263724327087,0.9640362858772278,0.4389907717704773,0.933045208454132,0.933045208454132,0.0,51.45083999633789,49.0,46759.109375,0.0,503.576904296875,1.0,280.6414794921875,283.7475280761719,299.49224853515625,302.5207214355469,293.1499938964844,293.1499938964844,280.3500061035156,32617.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327818870544434,1.0,0.0,0.0,3.6018667221069336,3.601889610290528,8.65662400428846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.0185546875,0.0,1455.3021240234375,1895.4371337890625,0.0,1878.4359130859373,0.8918560147285461,1.0,0.0,3.0,1.0,0.0
17663640,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.4149807691574096,0.3159330785274505,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9123159050941468,0.2667926251888275,0.2527965009212494,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8351388573646545,0.2043759524822235,0.1434227228164672,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8781425356864929,0.2386588603258133,0.2264903932809829,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7187597751617432,0.1280484646558761,0.5802474617958069,285.01483154296875,284.95001220703125,301.4182434082031,296.5274963378906,299.22833251953125,297.2665710449219,285.01007080078125,1.0,0.3410986959934234,1.0,1.0,0.7103073000907898,1.0,-1.8230626583099363,0.8590263724327087,0.9640362858772278,0.4389907717704773,0.933045208454132,0.933045208454132,0.0,51.45083999633789,49.0,46759.109375,0.0,503.576904296875,1.0,280.6414794921875,283.7475280761719,299.49224853515625,302.5207214355469,293.1499938964844,293.1499938964844,280.3500061035156,32617.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327818870544434,1.0,0.0,0.0,3.6018667221069336,3.601889610290528,8.65662400428846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.0185546875,0.0,1455.3021240234375,1895.4371337890625,0.0,1878.4359130859373,0.8918560147285461,1.0,0.0,3.0,1.0,0.0
17663700,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9990000128746032,0.4176119565963745,0.3128391802310943,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9172455072402954,0.2678408920764923,0.2538982629776001,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8385171890258789,0.2048961520195007,0.1438605934381485,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8819822669029236,0.2392681837081909,0.2271665632724762,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.721254289150238,0.1281515210866928,0.5809059739112854,284.8647155761719,284.95001220703125,301.4118347167969,296.532958984375,299.2268981933594,297.2699584960937,284.8494567871094,1.0,0.3405384123325348,1.0,1.0,0.7104685306549072,1.0,-1.8227980136871336,0.8588333129882812,0.9639647006988524,0.4388358294963836,0.833212673664093,0.833212673664093,0.0,50.86785888671875,49.0,47338.41015625,0.0,501.5948486328125,1.0,280.3986511230469,283.5762023925781,299.5633544921875,302.7389221191406,293.1499938964844,293.1499938964844,280.3500061035156,37478.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393607497215271,1.0,0.0,0.0,3.5717570781707764,3.5717804431915283,8.512499221069447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.02978515625,0.0,1458.67333984375,1895.4371337890625,0.0,1934.136474609375,0.886023759841919,1.0,0.0,3.0,1.0,0.0
17663760,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.419825792312622,0.3114033043384552,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9200743436813354,0.2687332034111023,0.2547610104084015,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8402401208877563,0.2052714824676513,0.1441375315189361,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8839734196662903,0.2397273629903793,0.2276230603456497,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7223313450813293,0.1281546354293823,0.5810025930404663,284.8843994140625,284.95001220703125,301.4056396484375,296.5382995605469,299.2246398925781,297.2709045410156,284.894287109375,1.0,0.3403670489788055,1.0,1.0,0.710344135761261,1.0,-1.8231054544448853,0.8590335249900818,0.9640719890594482,0.4389483630657196,0.8155216574668884,0.8155216574668884,0.0,50.60865783691406,52.0,46882.5625,0.0,500.9913635253906,1.0,280.3585205078125,283.6403503417969,299.5536499023437,302.6601257324219,293.1499938964844,293.1499938964844,280.6499938964844,41127.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405567765235901,1.0,0.0,0.0,3.407282829284668,3.4073054790496826,7.746573942313262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.9404296875,0.0,1315.3392333984375,1895.4371337890625,0.0,1944.32666015625,0.8563089966773987,1.0,0.0,3.0,1.0,0.0
17663820,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4248676598072052,0.3104462027549743,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.924218475818634,0.2712440490722656,0.2569358348846435,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8426163792610168,0.2066682428121566,0.1449847221374511,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8866281509399414,0.2412869036197662,0.2289224565029144,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7234319448471069,0.1284883171319961,0.5820522904396057,285.0245361328125,284.95001220703125,301.39422607421875,296.5486755371094,299.2275085449219,297.2853088378906,285.0199890136719,1.0,0.3410926461219787,1.0,1.0,0.7100953459739685,1.0,-1.8284013271331787,0.861778199672699,0.9666231274604796,0.4404530227184295,0.9371579885482788,0.9371579885482788,0.0,50.55009078979492,55.0,46626.43359375,0.0,504.2747802734375,1.0,280.64117431640625,283.7553405761719,299.5181579589844,302.534423828125,293.1499938964844,293.1499938964844,280.3500061035156,32083.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300366163253784,1.0,0.0,0.0,3.5827455520629883,3.582768201828003,8.564957170165144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.23828125,0.0,1430.8580322265625,1895.4371337890625,0.0,1855.3751220703125,0.8871610760688782,1.0,0.0,3.0,1.0,0.0
17663880,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4248676598072052,0.3104462027549743,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.924218475818634,0.2712440490722656,0.2569358348846435,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8426163792610168,0.2066682428121566,0.1449847221374511,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8866281509399414,0.2412869036197662,0.2289224565029144,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7234319448471069,0.1284883171319961,0.5820522904396057,285.0245361328125,284.95001220703125,301.39422607421875,296.5486755371094,299.2275085449219,297.2853088378906,285.0199890136719,1.0,0.3410926461219787,1.0,1.0,0.7100953459739685,1.0,-1.8284013271331787,0.861778199672699,0.9666231274604796,0.4404530227184295,0.9371579885482788,0.9371579885482788,0.0,50.55009078979492,55.0,46626.43359375,0.0,504.2747802734375,1.0,280.64117431640625,283.7553405761719,299.5181579589844,302.534423828125,293.1499938964844,293.1499938964844,280.3500061035156,32083.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300366163253784,1.0,0.0,0.0,3.5827455520629883,3.582768201828003,8.564957170165144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.23828125,0.0,1430.8580322265625,1895.4371337890625,0.0,1855.3751220703125,0.8871610760688782,1.0,0.0,3.0,1.0,0.0
17663940,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.4277846217155456,0.3129604160785675,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.924191951751709,0.2732199132442474,0.2589975297451019,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8418723940849304,0.2075714170932769,0.1457515358924865,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8857624530792236,0.2423567175865173,0.2301184386014938,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.72193443775177,0.1285500824451446,0.5828820466995239,284.8900451660156,284.95001220703125,301.3843078613281,296.5586242675781,299.2228088378906,297.2841186523437,284.8998413085937,1.0,0.3429760336875915,1.0,1.0,0.709846556186676,1.0,-1.8372483253479004,0.866277277469635,0.9709710478782654,0.4429709911346435,0.8234874606132507,0.8234874606132507,0.0,51.214805603027344,58.0,47086.2734375,0.0,512.18017578125,1.0,280.3581237792969,283.638427734375,299.5826416015625,302.69683837890625,293.1499938964844,293.1499938964844,280.6499938964844,40338.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394943237304688,1.0,0.0,0.0,3.423631429672241,3.423654079437256,7.821091116966272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.6904296875,0.0,1326.054443359375,1895.4371337890625,0.0,1935.273681640625,0.8590381145477295,1.0,0.0,3.0,1.0,0.0
17664000,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.4277846217155456,0.3129604160785675,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.924191951751709,0.2732199132442474,0.2589975297451019,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8418723940849304,0.2075714170932769,0.1457515358924865,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8857624530792236,0.2423567175865173,0.2301184386014938,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.72193443775177,0.1285500824451446,0.5828820466995239,284.8900451660156,284.95001220703125,301.3843078613281,296.5586242675781,299.2228088378906,297.2841186523437,284.8998413085937,1.0,0.3429760336875915,1.0,1.0,0.709846556186676,1.0,-1.8372483253479004,0.866277277469635,0.9709710478782654,0.4429709911346435,0.8234874606132507,0.8234874606132507,0.0,51.214805603027344,58.0,47086.2734375,0.0,512.18017578125,1.0,280.3581237792969,283.638427734375,299.5826416015625,302.69683837890625,293.1499938964844,293.1499938964844,280.6499938964844,40338.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394943237304688,1.0,0.0,0.0,3.423631429672241,3.423654079437256,7.821091116966272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.6904296875,0.0,1326.054443359375,1895.4371337890625,0.0,1935.273681640625,0.8590381145477295,1.0,0.0,3.0,1.0,0.0
17664060,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.4300559759140014,0.3175173997879028,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9220907688140868,0.2757628262042999,0.2612347602844238,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8396193981170654,0.2089664787054062,0.1466231346130371,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8831322193145752,0.2439094930887222,0.2314459532499313,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7190979719161987,0.1288776844739914,0.584022045135498,285.03814697265625,284.95001220703125,301.37628173828125,296.5680847167969,299.2198486328125,297.2846069335937,285.0341491699219,1.0,0.3457416296005249,1.0,1.0,0.7100083231925964,1.0,-1.8494127988815308,0.8722668290138245,0.9771459102630616,0.4462162256240845,0.956669270992279,0.956669270992279,0.0,52.34280014038086,61.0,47106.6328125,0.0,523.8372192382812,1.0,280.6413879394531,283.7606201171875,299.5469665527344,302.58819580078125,293.1499938964844,293.1499938964844,280.3500061035156,31588.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308638095855713,1.0,0.0,0.0,3.613536834716797,3.613559722900391,8.712810313227237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.7646484375,0.0,1460.302734375,1895.4371337890625,0.0,1862.312255859375,0.893786609172821,1.0,0.0,3.0,1.0,0.0
17664120,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.4300559759140014,0.3175173997879028,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9220907688140868,0.2757628262042999,0.2612347602844238,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8396193981170654,0.2089664787054062,0.1466231346130371,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8831322193145752,0.2439094930887222,0.2314459532499313,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7190979719161987,0.1288776844739914,0.584022045135498,285.03814697265625,284.95001220703125,301.37628173828125,296.5680847167969,299.2198486328125,297.2846069335937,285.0341491699219,1.0,0.3457416296005249,1.0,1.0,0.7100083231925964,1.0,-1.8494127988815308,0.8722668290138245,0.9771459102630616,0.4462162256240845,0.956669270992279,0.956669270992279,0.0,52.34280014038086,61.0,47106.6328125,0.0,523.8372192382812,1.0,280.6413879394531,283.7606201171875,299.5469665527344,302.58819580078125,293.1499938964844,293.1499938964844,280.3500061035156,31588.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308638095855713,1.0,0.0,0.0,3.613536834716797,3.613559722900391,8.712810313227237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.7646484375,0.0,1460.302734375,1895.4371337890625,0.0,1862.312255859375,0.893786609172821,1.0,0.0,3.0,1.0,0.0
17664180,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.429871529340744,0.3241706192493438,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9175953269004822,0.277754545211792,0.2633562982082367,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8355791568756104,0.2098529040813446,0.1474107652902603,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8784889578819275,0.2449583709239959,0.2326658964157104,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7147685885429382,0.1289842873811721,0.5851738452911377,284.8909606933594,284.95001220703125,301.3705139160156,296.5770874023437,299.2095642089844,297.269287109375,284.899658203125,1.0,0.3492151796817779,1.0,1.0,0.7101701498031616,1.0,-1.8637429475784304,0.8793184757232666,0.9844244122505188,0.4500910937786102,0.8413644433021545,0.8413644433021545,0.0,53.938289642333984,64.0,47929.7734375,0.0,538.5948486328125,1.0,280.3576965332031,283.62451171875,299.6117248535156,302.7748413085937,293.1499938964844,293.1499938964844,280.6499938964844,39422.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424069046974182,1.0,0.0,0.0,3.4996867179870605,3.4997098445892334,8.172437446773984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.4521484375,0.0,1396.8319091796875,1895.4371337890625,0.0,1960.1285400390625,0.8747187256813049,1.0,0.0,3.0,1.0,0.0
17664240,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.429871529340744,0.3241706192493438,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9175953269004822,0.277754545211792,0.2633562982082367,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8355791568756104,0.2098529040813446,0.1474107652902603,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8784889578819275,0.2449583709239959,0.2326658964157104,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7147685885429382,0.1289842873811721,0.5851738452911377,284.8909606933594,284.95001220703125,301.3705139160156,296.5770874023437,299.2095642089844,297.269287109375,284.899658203125,1.0,0.3492151796817779,1.0,1.0,0.7101701498031616,1.0,-1.8637429475784304,0.8793184757232666,0.9844244122505188,0.4500910937786102,0.8413644433021545,0.8413644433021545,0.0,53.938289642333984,64.0,47929.7734375,0.0,538.5948486328125,1.0,280.3576965332031,283.62451171875,299.6117248535156,302.7748413085937,293.1499938964844,293.1499938964844,280.6499938964844,39422.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424069046974182,1.0,0.0,0.0,3.4996867179870605,3.4997098445892334,8.172437446773984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.4521484375,0.0,1396.8319091796875,1895.4371337890625,0.0,1960.1285400390625,0.8747187256813049,1.0,0.0,3.0,1.0,0.0
17664300,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.4294770061969757,0.3281614184379577,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9146376848220824,0.2789480984210968,0.2643548548221588,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8330050706863403,0.2104630768299102,0.1477571576833725,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8755407929420471,0.2456435710191726,0.2332067936658859,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7120450139045715,0.1291234791278839,0.5855896472930908,285.0415344238281,284.95001220703125,301.3685913085937,296.5813903808594,299.2064208984375,297.26434326171875,285.0539245605469,1.0,0.3511399626731872,1.0,1.0,0.7102510333061218,1.0,-1.8712973594665527,0.8830424547195435,0.9882549047470092,0.4521223902702331,0.9452111721038818,0.9452111721038818,0.0,54.88460922241211,64.0,47655.92578125,0.0,546.7943115234375,1.0,280.5987854003906,283.7807006835937,299.5548095703125,302.5884704589844,293.1499938964844,293.1499938964844,280.6499938964844,33367.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364072203636169,1.0,0.0,0.0,3.568927049636841,3.5689499378204346,8.499015962115664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.55029296875,0.0,1425.565673828125,1895.4371337890625,0.0,1909.05517578125,0.8876681327819824,1.0,0.0,3.0,1.0,0.0
