time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.4291090667247772,0.3318736851215362,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9124064445495604,0.2803165316581726,0.2656217515468597,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8310033082962036,0.211226999759674,0.1482778042554855,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8731990456581116,0.2464856654405594,0.233983039855957,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7097613215446472,0.1293633729219436,0.586643636226654,285.05194091796875,284.95001220703125,301.36737060546875,296.5856018066406,299.2055969238281,297.26336669921875,285.04852294921875,1.0,0.35320645570755,1.0,1.0,0.7104758620262146,1.0,-1.8800981044769287,0.8873292207717896,0.9927688837051392,0.4544450044631958,0.9873539805412292,0.9873539805412292,0.0,55.81573867797852,67.0,48082.8359375,0.0,555.8745727539062,1.0,280.6422119140625,283.76226806640625,299.5727233886719,302.6723327636719,293.1499938964844,293.1499938964844,280.3500061035156,31403.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354849576950073,1.0,0.0,0.0,3.687024593353272,3.6870481967926025,9.070795385923702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.474609375,0.0,1540.013916015625,1895.4371337890625,0.0,1901.2484130859373,0.9103028178215028,1.0,0.0,3.0,1.0,0.0
17664420,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.4261268973350525,0.3408523499965668,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9062065482139589,0.2823132872581482,0.2677903473377228,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8255088329315186,0.2120802849531173,0.1490719318389892,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8669284582138062,0.2474995255470276,0.235209122300148,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7037362456321716,0.1294779926538467,0.5880455374717712,284.8852233886719,284.95001220703125,301.3672180175781,296.59356689453125,299.2005920410156,297.2531433105469,284.8922424316406,1.0,0.3576132655143738,1.0,1.0,0.7109256386756897,1.0,-1.89759361743927,0.8958348035812378,1.0017589330673218,0.4590913355350494,0.8647527694702148,0.8647527694702148,0.0,58.01813888549805,70.0,49072.98046875,0.0,575.2913208007812,1.0,280.3568420410156,283.5975646972656,299.63494873046875,302.87109375,293.1499938964844,293.1499938964844,280.6499938964844,38722.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483256459236145,1.0,0.0,0.0,3.6128182411193848,3.612842321395874,8.709345138413482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.1953125,0.0,1512.3543701171875,1895.4371337890625,0.0,2010.9830322265625,0.898804247379303,1.0,0.0,3.0,1.0,0.0
17664480,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.4261268973350525,0.3408523499965668,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9062065482139589,0.2823132872581482,0.2677903473377228,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8255088329315186,0.2120802849531173,0.1490719318389892,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8669284582138062,0.2474995255470276,0.235209122300148,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7037362456321716,0.1294779926538467,0.5880455374717712,284.8852233886719,284.95001220703125,301.3672180175781,296.59356689453125,299.2005920410156,297.2531433105469,284.8922424316406,1.0,0.3576132655143738,1.0,1.0,0.7109256386756897,1.0,-1.89759361743927,0.8958348035812378,1.0017589330673218,0.4590913355350494,0.8647527694702148,0.8647527694702148,0.0,58.01813888549805,70.0,49072.98046875,0.0,575.2913208007812,1.0,280.3568420410156,283.5975646972656,299.63494873046875,302.87109375,293.1499938964844,293.1499938964844,280.6499938964844,38722.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483256459236145,1.0,0.0,0.0,3.6128182411193848,3.612842321395874,8.709345138413482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.1953125,0.0,1512.3543701171875,1895.4371337890625,0.0,2010.9830322265625,0.898804247379303,1.0,0.0,3.0,1.0,0.0
17664540,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9990000128746032,0.42300745844841,0.3504793643951416,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9000898003578186,0.2848542034626007,0.2700417935848236,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8197867274284363,0.2133924663066864,0.1499022245407104,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8604837656021118,0.2489643096923828,0.2364757806062698,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.6973352432250977,0.1297635287046432,0.589252233505249,285.0589904785156,284.95001220703125,301.3704528808594,296.6010437011719,299.20245361328125,297.2525939941406,285.0567626953125,1.0,0.3622781932353973,1.0,1.0,0.71137535572052,1.0,-1.9158226251602173,0.904715359210968,1.0111072063446045,0.4639131724834442,1.0,1.0,0.0,60.42398834228516,58.0,49048.25,0.0,596.236328125,1.0,280.6429443359375,283.75311279296875,299.5895080566406,302.7524719238281,293.1499938964844,293.1499938964844,280.3500061035156,32023.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416638135910034,1.0,0.0,0.0,3.7713217735290527,3.771346092224121,9.490310617366048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.65625,0.0,1641.640869140625,1895.4371337890625,0.0,1953.7763671875,0.9296631813049316,1.0,0.0,3.0,1.0,0.0
17664600,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9990000128746032,0.42300745844841,0.3504793643951416,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9000898003578186,0.2848542034626007,0.2700417935848236,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8197867274284363,0.2133924663066864,0.1499022245407104,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8604837656021118,0.2489643096923828,0.2364757806062698,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.6973352432250977,0.1297635287046432,0.589252233505249,285.0589904785156,284.95001220703125,301.3704528808594,296.6010437011719,299.20245361328125,297.2525939941406,285.0567626953125,1.0,0.3622781932353973,1.0,1.0,0.71137535572052,1.0,-1.9158226251602173,0.904715359210968,1.0111072063446045,0.4639131724834442,1.0,1.0,0.0,60.42398834228516,58.0,49048.25,0.0,596.236328125,1.0,280.6429443359375,283.75311279296875,299.5895080566406,302.7524719238281,293.1499938964844,293.1499938964844,280.3500061035156,32023.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416638135910034,1.0,0.0,0.0,3.7713217735290527,3.771346092224121,9.490310617366048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.65625,0.0,1641.640869140625,1895.4371337890625,0.0,1953.7763671875,0.9296631813049316,1.0,0.0,3.0,1.0,0.0
17664660,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.4198232591152191,0.347189337015152,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9053989052772522,0.2867952883243561,0.2720872163772583,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8233635425567627,0.214156225323677,0.1505785882472992,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8644629120826721,0.2498885840177536,0.2375428229570388,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6998059153556824,0.1297163218259811,0.5895681381225586,284.8702697753906,284.95001220703125,301.3774108886719,296.6079406738281,299.20245361328125,297.2476501464844,284.8741760253906,1.0,0.3612865507602691,1.0,1.0,0.7120523452758789,1.0,-1.9168201684951784,0.9048858880996704,1.0119343996047974,0.4640812575817108,0.8756842613220215,0.8756842613220215,0.0,59.77448272705078,46.0,49714.71484375,0.0,594.8372802734375,1.0,280.3572082519531,283.563720703125,299.6443786621094,302.9313049316406,293.1499938964844,293.1499938964844,280.6499938964844,38882.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536123394966125,1.0,0.0,0.0,3.701440334320069,3.701465368270874,9.141865007222804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.6650390625,0.0,1613.0296630859375,1895.4371337890625,0.0,2056.783935546875,0.918224573135376,1.0,0.0,3.0,1.0,0.0
17664720,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.4198232591152191,0.347189337015152,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9053989052772522,0.2867952883243561,0.2720872163772583,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8233635425567627,0.214156225323677,0.1505785882472992,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8644629120826721,0.2498885840177536,0.2375428229570388,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6998059153556824,0.1297163218259811,0.5895681381225586,284.8702697753906,284.95001220703125,301.3774108886719,296.6079406738281,299.20245361328125,297.2476501464844,284.8741760253906,1.0,0.3612865507602691,1.0,1.0,0.7120523452758789,1.0,-1.9168201684951784,0.9048858880996704,1.0119343996047974,0.4640812575817108,0.8756842613220215,0.8756842613220215,0.0,59.77448272705078,46.0,49714.71484375,0.0,594.8372802734375,1.0,280.3572082519531,283.563720703125,299.6443786621094,302.9313049316406,293.1499938964844,293.1499938964844,280.6499938964844,38882.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536123394966125,1.0,0.0,0.0,3.701440334320069,3.701465368270874,9.141865007222804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.6650390625,0.0,1613.0296630859375,1895.4371337890625,0.0,2056.783935546875,0.918224573135376,1.0,0.0,3.0,1.0,0.0
17664780,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.421466588973999,0.3324160873889923,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.92280775308609,0.289222776889801,0.2740403711795807,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.83559650182724,0.2153301239013672,0.1511702537536621,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8783608078956604,0.2512067556381225,0.2384814023971557,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7103973627090454,0.1298680007457733,0.5891383290290833,285.0218200683594,284.95001220703125,301.3884582519531,296.6142578125,299.2091979980469,297.2530517578125,285.0166931152344,1.0,0.3560782074928283,1.0,1.0,0.7127293348312378,1.0,-1.9027531147003167,0.8976004123687744,1.005152702331543,0.4599649906158447,0.9979864954948424,0.9979864954948424,0.0,56.46514892578125,49.0,48895.109375,0.0,573.9368896484375,1.0,280.6435546875,283.71160888671875,299.58966064453125,302.7604675292969,293.1499938964844,293.1499938964844,280.3500061035156,32916.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444068193435669,1.0,0.0,0.0,3.813955307006836,3.8139803409576416,9.706093351269374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.755859375,0.0,1699.23681640625,1895.4371337890625,0.0,1977.26123046875,0.9398432970046996,1.0,0.0,3.0,1.0,0.0
17664840,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.421466588973999,0.3324160873889923,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.92280775308609,0.289222776889801,0.2740403711795807,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.83559650182724,0.2153301239013672,0.1511702537536621,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8783608078956604,0.2512067556381225,0.2384814023971557,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7103973627090454,0.1298680007457733,0.5891383290290833,285.0218200683594,284.95001220703125,301.3884582519531,296.6142578125,299.2091979980469,297.2530517578125,285.0166931152344,1.0,0.3560782074928283,1.0,1.0,0.7127293348312378,1.0,-1.9027531147003167,0.8976004123687744,1.005152702331543,0.4599649906158447,0.9979864954948424,0.9979864954948424,0.0,56.46514892578125,49.0,48895.109375,0.0,573.9368896484375,1.0,280.6435546875,283.71160888671875,299.58966064453125,302.7604675292969,293.1499938964844,293.1499938964844,280.3500061035156,32916.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444068193435669,1.0,0.0,0.0,3.813955307006836,3.8139803409576416,9.706093351269374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.755859375,0.0,1699.23681640625,1895.4371337890625,0.0,1977.26123046875,0.9398432970046996,1.0,0.0,3.0,1.0,0.0
17664900,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9990000128746032,0.4234627783298492,0.3264399468898773,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9308056831359864,0.2902847528457641,0.2751432657241821,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8410313129425049,0.2157829999923706,0.1515489816665649,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8845411539077759,0.251733660697937,0.23906309902668,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.714840829372406,0.1299324780702591,0.5894522666931152,284.8566589355469,284.95001220703125,301.3956604003906,296.6171875,299.2132568359375,297.25543212890625,284.84033203125,1.0,0.354559451341629,1.0,1.0,0.7130678296089172,1.0,-1.8984237909317017,0.895331621170044,1.0030921697616575,0.4585494697093963,0.8879864811897278,0.8879864811897278,0.0,55.19240951538086,49.0,49535.171875,0.0,566.743408203125,1.0,280.3938293457031,283.5233459472656,299.65185546875,302.97052001953125,293.1499938964844,293.1499938964844,280.3500061035156,36829.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511030435562134,1.0,0.0,0.0,3.7977681159973145,3.7977938652038574,9.62387957770261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.87890625,0.0,1710.3255615234375,1895.4371337890625,0.0,2035.00146484375,0.9366472363471984,1.0,0.0,3.0,1.0,0.0
17664960,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.4252544641494751,0.3228323757648468,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9359337091445924,0.2911542057991028,0.2759836316108703,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8443614840507507,0.2160585522651672,0.1517554670572281,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8883520364761353,0.252077966928482,0.2394101470708847,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7173629999160767,0.1299031525850296,0.5893165469169617,284.85369873046875,284.95001220703125,301.4040222167969,296.6199645996094,299.2165832519531,297.254638671875,284.8623046875,1.0,0.3535186946392059,1.0,1.0,0.7130795121192932,1.0,-1.895601272583008,0.8939213752746582,1.0016798973083496,0.4577372074127197,0.8491345643997192,0.8491345643997192,0.0,54.43067932128906,52.0,49056.6171875,0.0,562.288818359375,1.0,280.3565673828125,283.5643310546875,299.63720703125,302.8851623535156,293.1499938964844,293.1499938964844,280.6499938964844,41236.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523103356361389,1.0,0.0,0.0,3.646161317825317,3.646186351776123,8.870846386344056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.00341796875,0.0,1568.0377197265625,1895.4371337890625,0.0,2045.4720458984373,0.9081371426582336,1.0,0.0,3.0,1.0,0.0
17665020,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.4302104711532593,0.3180771172046661,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9441242218017578,0.2937949895858764,0.2781867980957031,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8497015237808228,0.2173878401517868,0.1524960994720459,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8943234086036682,0.253536969423294,0.2405347377061844,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7210872173309326,0.1302683055400848,0.5901964902877808,285.0274353027344,284.95001220703125,301.4244079589844,296.6250305175781,299.2313842773437,297.26434326171875,285.02374267578125,1.0,0.3527956306934356,1.0,1.0,0.7131029367446899,1.0,-1.895827054977417,0.8940415382385254,1.0017855167388916,0.4577234983444214,0.9847823977470398,0.9847823977470398,0.0,53.53041458129883,55.0,48542.67578125,0.0,559.543701171875,1.0,280.6431884765625,283.72222900390625,299.59228515625,302.7318725585937,293.1499938964844,293.1499938964844,280.3500061035156,32876.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412267327308655,1.0,0.0,0.0,3.771808862686157,3.771833658218384,9.492763410889892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.2021484375,0.0,1648.805419921875,1895.4371337890625,0.0,1950.04345703125,0.9303295016288756,1.0,0.0,3.0,1.0,0.0
17665080,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.4302104711532593,0.3180771172046661,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9441242218017578,0.2937949895858764,0.2781867980957031,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8497015237808228,0.2173878401517868,0.1524960994720459,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8943234086036682,0.253536969423294,0.2405347377061844,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7210872173309326,0.1302683055400848,0.5901964902877808,285.0274353027344,284.95001220703125,301.4244079589844,296.6250305175781,299.2313842773437,297.26434326171875,285.02374267578125,1.0,0.3527956306934356,1.0,1.0,0.7131029367446899,1.0,-1.895827054977417,0.8940415382385254,1.0017855167388916,0.4577234983444214,0.9847823977470398,0.9847823977470398,0.0,53.53041458129883,55.0,48542.67578125,0.0,559.543701171875,1.0,280.6431884765625,283.72222900390625,299.59228515625,302.7318725585937,293.1499938964844,293.1499938964844,280.3500061035156,32876.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412267327308655,1.0,0.0,0.0,3.771808862686157,3.771833658218384,9.492763410889892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.2021484375,0.0,1648.805419921875,1895.4371337890625,0.0,1950.04345703125,0.9303295016288756,1.0,0.0,3.0,1.0,0.0
17665140,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.4336477816104889,0.3173637688159942,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9477156400680542,0.2959221601486206,0.2803875207901001,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8516220450401306,0.2182276248931884,0.1532226055860519,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8964337706565857,0.2545143961906433,0.2416474819183349,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7220092415809631,0.1304010599851608,0.5912790298461914,284.8719787597656,284.95001220703125,301.45001220703125,296.6294250488281,299.2445983886719,297.2660827636719,284.8802185058594,1.0,0.3535630106925964,1.0,1.0,0.7131263613700867,1.0,-1.90112054347992,0.89666748046875,1.0044530630111694,0.4591518044471741,0.853996217250824,0.853996217250824,0.0,53.52082824707031,58.0,48991.84375,0.0,563.2470703125,1.0,280.356689453125,283.5775451660156,299.6506652832031,302.8877868652344,293.1499938964844,293.1499938964844,280.6499938964844,40419.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500773072242737,1.0,0.0,0.0,3.627720355987549,3.627744913101196,8.781342444308393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.541015625,0.0,1541.385009765625,1895.4371337890625,0.0,2026.119873046875,0.9036698341369628,1.0,0.0,3.0,1.0,0.0
17665200,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.4336477816104889,0.3173637688159942,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9477156400680542,0.2959221601486206,0.2803875207901001,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8516220450401306,0.2182276248931884,0.1532226055860519,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8964337706565857,0.2545143961906433,0.2416474819183349,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7220092415809631,0.1304010599851608,0.5912790298461914,284.8719787597656,284.95001220703125,301.45001220703125,296.6294250488281,299.2445983886719,297.2660827636719,284.8802185058594,1.0,0.3535630106925964,1.0,1.0,0.7131263613700867,1.0,-1.90112054347992,0.89666748046875,1.0044530630111694,0.4591518044471741,0.853996217250824,0.853996217250824,0.0,53.52082824707031,58.0,48991.84375,0.0,563.2470703125,1.0,280.356689453125,283.5775451660156,299.6506652832031,302.8877868652344,293.1499938964844,293.1499938964844,280.6499938964844,40419.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500773072242737,1.0,0.0,0.0,3.627720355987549,3.627744913101196,8.781342444308393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.541015625,0.0,1541.385009765625,1895.4371337890625,0.0,2026.119873046875,0.9036698341369628,1.0,0.0,3.0,1.0,0.0
17665260,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.4367801547050476,0.3194659948348999,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9484216570854188,0.2987375259399414,0.2828107476234436,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8512393832206726,0.2195666581392288,0.1540232449769973,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8959324955940247,0.2559830844402313,0.242852509021759,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7209948301315308,0.1307782232761383,0.5925317406654358,285.0450744628906,284.95001220703125,301.4811096191406,296.6358947753906,299.2636413574219,297.273681640625,285.0418395996094,1.0,0.3554561734199524,1.0,1.0,0.7133365273475647,1.0,-1.910463571548462,0.9012387990951538,1.009224772453308,0.4615954458713531,0.9999797940254213,0.9999797940254213,0.0,54.13822937011719,61.0,48725.0546875,0.0,571.8915405273438,1.0,280.6431579589844,283.73126220703125,299.6094665527344,302.7549743652344,293.1499938964844,293.1499938964844,280.3500061035156,32326.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404119968414307,1.0,0.0,0.0,3.774726152420044,3.7747507095336914,9.507452887191904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.1220703125,0.0,1647.98828125,1895.4371337890625,0.0,1943.0921630859373,0.930667757987976,1.0,0.0,3.0,1.0,0.0
17665320,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.4367801547050476,0.3194659948348999,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9484216570854188,0.2987375259399414,0.2828107476234436,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8512393832206726,0.2195666581392288,0.1540232449769973,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8959324955940247,0.2559830844402313,0.242852509021759,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7209948301315308,0.1307782232761383,0.5925317406654358,285.0450744628906,284.95001220703125,301.4811096191406,296.6358947753906,299.2636413574219,297.273681640625,285.0418395996094,1.0,0.3554561734199524,1.0,1.0,0.7133365273475647,1.0,-1.910463571548462,0.9012387990951538,1.009224772453308,0.4615954458713531,0.9999797940254213,0.9999797940254213,0.0,54.13822937011719,61.0,48725.0546875,0.0,571.8915405273438,1.0,280.6431579589844,283.73126220703125,299.6094665527344,302.7549743652344,293.1499938964844,293.1499938964844,280.3500061035156,32326.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404119968414307,1.0,0.0,0.0,3.774726152420044,3.7747507095336914,9.507452887191904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.1220703125,0.0,1647.98828125,1895.4371337890625,0.0,1943.0921630859373,0.930667757987976,1.0,0.0,3.0,1.0,0.0
17665380,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.437605082988739,0.3241749107837677,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9462159872055054,0.3009906411170959,0.2851931750774383,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8485481142997742,0.2203726023435592,0.1547642201185226,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8928660154342651,0.2569260001182556,0.2439845353364944,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7181530594825745,0.1309098303318023,0.5938076972961426,284.8800964355469,284.95001220703125,301.5174865722656,296.6470642089844,299.27764892578125,297.2669372558594,284.8870544433594,1.0,0.3582561314105987,1.0,1.0,0.7135466933250427,1.0,-1.9227601289749143,0.9072661399841307,1.0154939889907837,0.4648913443088531,0.8737372159957886,0.8737372159957886,0.0,55.3309440612793,64.0,49577.734375,0.0,584.6287841796875,1.0,280.3563537597656,283.5688781738281,299.6758728027344,302.9423828125,293.1499938964844,293.1499938964844,280.6499938964844,39140.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506898045539856,1.0,0.0,0.0,3.6818814277648926,3.681906223297119,9.045505748872528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.29736328125,0.0,1592.634765625,1895.4371337890625,0.0,2031.4219970703125,0.914564609527588,1.0,0.0,3.0,1.0,0.0
17665440,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.437605082988739,0.3241749107837677,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9462159872055054,0.3009906411170959,0.2851931750774383,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8485481142997742,0.2203726023435592,0.1547642201185226,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8928660154342651,0.2569260001182556,0.2439845353364944,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7181530594825745,0.1309098303318023,0.5938076972961426,284.8800964355469,284.95001220703125,301.5174865722656,296.6470642089844,299.27764892578125,297.2669372558594,284.8870544433594,1.0,0.3582561314105987,1.0,1.0,0.7135466933250427,1.0,-1.9227601289749143,0.9072661399841307,1.0154939889907837,0.4648913443088531,0.8737372159957886,0.8737372159957886,0.0,55.3309440612793,64.0,49577.734375,0.0,584.6287841796875,1.0,280.3563537597656,283.5688781738281,299.6758728027344,302.9423828125,293.1499938964844,293.1499938964844,280.6499938964844,39140.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506898045539856,1.0,0.0,0.0,3.6818814277648926,3.681906223297119,9.045505748872528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.29736328125,0.0,1592.634765625,1895.4371337890625,0.0,2031.4219970703125,0.914564609527588,1.0,0.0,3.0,1.0,0.0
17665500,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9990000128746032,0.437662810087204,0.3274575173854828,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9440016746520996,0.3023161590099334,0.2862923741340637,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.846338152885437,0.2209312617778778,0.1550633013248443,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8903656005859375,0.2575461864471435,0.2444492578506469,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7159724235534668,0.1310430318117141,0.5941711664199829,285.0408020019531,284.95001220703125,301.5375671386719,296.654296875,299.2862243652344,297.2646179199219,285.05438232421875,1.0,0.3598977923393249,1.0,1.0,0.7136517763137817,1.0,-1.9293739795684808,0.9105161428451538,1.0188578367233276,0.4666516482830047,0.9817423820495604,0.9817423820495604,0.0,56.1235580444336,64.0,49137.2421875,0.0,592.0382690429688,1.0,280.6029052734375,283.7415771484375,299.62139892578125,302.7469177246094,293.1499938964844,293.1499938964844,280.6499938964844,34002.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440287470817566,1.0,0.0,0.0,3.729008436203003,3.7290327548980713,9.27854785004456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.431640625,0.0,1607.5877685546875,1895.4371337890625,0.0,1974.0184326171875,0.9238722920417786,1.0,0.0,3.0,1.0,0.0
17665560,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9990000128746032,0.4377874135971069,0.3304748833179474,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9424871206283568,0.3038683235645294,0.2877078950405121,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8447310328483582,0.2216862589120865,0.1555618792772293,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8884819746017456,0.2583652436733246,0.2451824396848678,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.714244544506073,0.131295695900917,0.5952209830284119,285.06427001953125,284.95001220703125,301.5588073730469,296.6625671386719,299.297119140625,297.2658996582031,285.0638732910156,1.0,0.3617165386676788,1.0,1.0,0.7139276266098022,1.0,-1.937435388565064,0.9144195318222046,1.0230158567428589,0.4687481820583343,1.0,1.0,0.0,56.90650939941406,67.0,49453.41796875,0.0,600.5282592773438,1.0,280.6429443359375,283.7401123046875,299.6432800292969,302.8287658691406,293.1499938964844,293.1499938964844,280.3500061035156,32816.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74244624376297,1.0,0.0,0.0,3.8163909912109375,3.816416263580322,9.718495448396425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.677734375,0.0,1701.37890625,1895.4371337890625,0.0,1960.465087890625,0.9403265714645386,1.0,0.0,3.0,1.0,0.0
17665620,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.4357765913009643,0.3382264971733093,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9372529983520508,0.3062014579772949,0.2902015149593353,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.839880645275116,0.2225162088871002,0.1563405692577362,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8829134702682495,0.2593299448490143,0.2463624477386474,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7093124389648438,0.1314583271741867,0.5967791080474854,284.8918762207031,284.95001220703125,301.6046447753906,296.6820678710937,299.31500244140625,297.2580871582031,284.8966979980469,1.0,0.3657220602035522,1.0,1.0,0.7144793272018433,1.0,-1.953962326049805,0.9224094152450562,1.0315529108047483,0.4730837643146515,0.9056547284126282,0.9056547284126282,0.0,58.8463134765625,70.0,50644.296875,0.0,619.2481689453125,1.0,280.3558654785156,283.55743408203125,299.7177429199219,303.04620361328125,293.1499938964844,293.1499938964844,280.04998779296875,37825.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538861632347107,1.0,0.0,0.0,3.7760531902313232,3.776078939437866,9.5141393785525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.5869140625,0.0,1692.11279296875,1895.4371337890625,0.0,2059.1650390625,0.934474527835846,1.0,0.0,3.0,1.0,0.0
17665680,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.4357765913009643,0.3382264971733093,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9372529983520508,0.3062014579772949,0.2902015149593353,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.839880645275116,0.2225162088871002,0.1563405692577362,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8829134702682495,0.2593299448490143,0.2463624477386474,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7093124389648438,0.1314583271741867,0.5967791080474854,284.8918762207031,284.95001220703125,301.6046447753906,296.6820678710937,299.31500244140625,297.2580871582031,284.8966979980469,1.0,0.3657220602035522,1.0,1.0,0.7144793272018433,1.0,-1.953962326049805,0.9224094152450562,1.0315529108047483,0.4730837643146515,0.9056547284126282,0.9056547284126282,0.0,58.8463134765625,70.0,50644.296875,0.0,619.2481689453125,1.0,280.3558654785156,283.55743408203125,299.7177429199219,303.04620361328125,293.1499938964844,293.1499938964844,280.04998779296875,37825.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538861632347107,1.0,0.0,0.0,3.7760531902313232,3.776078939437866,9.5141393785525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.5869140625,0.0,1692.11279296875,1895.4371337890625,0.0,2059.1650390625,0.934474527835846,1.0,0.0,3.0,1.0,0.0
17665740,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.4316725730895996,0.3481115102767944,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.929288923740387,0.3082515299320221,0.2921831011772156,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.833055853843689,0.2230670154094696,0.1567705124616623,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8751509189605713,0.2599973380565643,0.2470588237047195,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7021931409835815,0.1313662081956863,0.5968483686447144,284.8812561035156,284.95001220703125,301.6546325683594,296.7052307128906,299.3339538574219,297.2484130859375,284.8918151855469,1.0,0.3700059354305267,1.0,1.0,0.7150310277938843,1.0,-1.969648122787476,0.9299854636192322,1.0396627187728882,0.4771784842014313,0.8274794816970825,0.8274794816970825,0.0,61.24341583251953,73.0,51116.83203125,0.0,639.150390625,1.0,280.0577392578125,283.5506896972656,299.72174072265625,303.0874328613281,293.1499938964844,293.1499938964844,280.3500061035156,42217.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760227620601654,1.0,0.0,0.0,3.492259740829468,3.492283344268799,8.137788540807378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.14013671875,0.0,1409.165771484375,1895.4371337890625,0.0,2114.5693359375,0.8769135475158691,1.0,0.0,3.0,1.0,0.0
17665800,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.4316725730895996,0.3481115102767944,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.929288923740387,0.3082515299320221,0.2921831011772156,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.833055853843689,0.2230670154094696,0.1567705124616623,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8751509189605713,0.2599973380565643,0.2470588237047195,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7021931409835815,0.1313662081956863,0.5968483686447144,284.8812561035156,284.95001220703125,301.6546325683594,296.7052307128906,299.3339538574219,297.2484130859375,284.8918151855469,1.0,0.3700059354305267,1.0,1.0,0.7150310277938843,1.0,-1.969648122787476,0.9299854636192322,1.0396627187728882,0.4771784842014313,0.8274794816970825,0.8274794816970825,0.0,61.24341583251953,73.0,51116.83203125,0.0,639.150390625,1.0,280.0577392578125,283.5506896972656,299.72174072265625,303.0874328613281,293.1499938964844,293.1499938964844,280.3500061035156,42217.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760227620601654,1.0,0.0,0.0,3.492259740829468,3.492283344268799,8.137788540807378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.14013671875,0.0,1409.165771484375,1895.4371337890625,0.0,2114.5693359375,0.8769135475158691,1.0,0.0,3.0,1.0,0.0
17665860,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.4282998144626617,0.3573136031627655,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9231818318367004,0.3112639188766479,0.2948729395866394,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8277482986450195,0.2244404405355453,0.1576400995254516,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8690090775489807,0.2614872753620147,0.2483414262533188,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6961913704872131,0.131643995642662,0.5979732871055603,285.0398254394531,284.95001220703125,301.7084045410156,296.7317199707031,299.36181640625,297.2522888183594,285.036865234375,1.0,0.3745747804641723,1.0,1.0,0.7158136963844299,1.0,-1.98786211013794,0.9387331008911132,1.0491290092468262,0.4818632900714874,0.9647006988525392,0.9647006988525392,0.0,63.62010192871094,61.0,51233.390625,0.0,661.2529907226562,1.0,280.3422546386719,283.6817626953125,299.7045593261719,302.9945678710937,293.1499938964844,293.1499938964844,280.04998779296875,32197.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502778768539429,1.0,0.0,0.0,3.670095682144165,3.670119285583496,8.987690307549201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.291015625,0.0,1527.0308837890625,1895.4371337890625,0.0,2027.8558349609373,0.9069785475730896,1.0,0.0,3.0,1.0,0.0
17665920,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.4282998144626617,0.3573136031627655,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9231818318367004,0.3112639188766479,0.2948729395866394,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8277482986450195,0.2244404405355453,0.1576400995254516,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8690090775489807,0.2614872753620147,0.2483414262533188,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6961913704872131,0.131643995642662,0.5979732871055603,285.0398254394531,284.95001220703125,301.7084045410156,296.7317199707031,299.36181640625,297.2522888183594,285.036865234375,1.0,0.3745747804641723,1.0,1.0,0.7158136963844299,1.0,-1.98786211013794,0.9387331008911132,1.0491290092468262,0.4818632900714874,0.9647006988525392,0.9647006988525392,0.0,63.62010192871094,61.0,51233.390625,0.0,661.2529907226562,1.0,280.3422546386719,283.6817626953125,299.7045593261719,302.9945678710937,293.1499938964844,293.1499938964844,280.04998779296875,32197.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502778768539429,1.0,0.0,0.0,3.670095682144165,3.670119285583496,8.987690307549201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.291015625,0.0,1527.0308837890625,1895.4371337890625,0.0,2027.8558349609373,0.9069785475730896,1.0,0.0,3.0,1.0,0.0
17665980,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.4248810708522796,0.3537415266036987,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9297065138816832,0.3135644793510437,0.2972512245178222,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.831421971321106,0.2251994311809539,0.1583043336868286,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8731558322906494,0.2623786032199859,0.2493640631437301,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6987659335136414,0.1315900534391403,0.59818035364151,284.889404296875,284.95001220703125,301.7655639648437,296.7611389160156,299.3867492675781,297.2497253417969,284.895751953125,1.0,0.3735221028327942,1.0,1.0,0.7165963649749756,1.0,-1.988722443580628,0.93879497051239,1.0499274730682373,0.4819466769695282,0.8482157588005066,0.8482157588005066,0.0,62.89584732055664,49.0,51790.390625,0.0,659.4664916992188,1.0,280.0573425292969,283.5361328125,299.7860107421875,303.1934814453125,293.1499938964844,293.1499938964844,280.3500061035156,39561.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598794102668762,1.0,0.0,0.0,3.5532643795013428,3.553288221359253,8.424582347288379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.6748046875,0.0,1454.1268310546875,1895.4371337890625,0.0,2111.51513671875,0.8865708112716675,1.0,0.0,3.0,1.0,0.0
17666040,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.4248810708522796,0.3537415266036987,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9297065138816832,0.3135644793510437,0.2972512245178222,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.831421971321106,0.2251994311809539,0.1583043336868286,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8731558322906494,0.2623786032199859,0.2493640631437301,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6987659335136414,0.1315900534391403,0.59818035364151,284.889404296875,284.95001220703125,301.7655639648437,296.7611389160156,299.3867492675781,297.2497253417969,284.895751953125,1.0,0.3735221028327942,1.0,1.0,0.7165963649749756,1.0,-1.988722443580628,0.93879497051239,1.0499274730682373,0.4819466769695282,0.8482157588005066,0.8482157588005066,0.0,62.89584732055664,49.0,51790.390625,0.0,659.4664916992188,1.0,280.0573425292969,283.5361328125,299.7860107421875,303.1934814453125,293.1499938964844,293.1499938964844,280.3500061035156,39561.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598794102668762,1.0,0.0,0.0,3.5532643795013428,3.553288221359253,8.424582347288379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.6748046875,0.0,1454.1268310546875,1895.4371337890625,0.0,2111.51513671875,0.8865708112716675,1.0,0.0,3.0,1.0,0.0
17666100,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.4248751401901245,0.347689539194107,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9372273683547974,0.3149021863937378,0.2982997000217438,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8362892866134644,0.2257279455661773,0.1585355848073959,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8787149786949158,0.2629663050174713,0.249735027551651,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7028749585151672,0.1316265016794204,0.5977640748023987,285.0276184082031,284.95001220703125,301.7953186035156,296.77685546875,299.401123046875,297.25152587890625,285.0365905761719,1.0,0.3713626265525818,1.0,1.0,0.7169877290725708,1.0,-1.982940554618836,0.9357542991638184,1.047186255455017,0.4802059233188629,0.941506564617157,0.941506564617157,0.0,61.49372482299805,49.0,51157.734375,0.0,650.2244262695312,1.0,280.2999267578125,283.68359375,299.7403564453125,302.9977722167969,293.1499938964844,293.1499938964844,280.3500061035156,34050.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528870105743408,1.0,0.0,0.0,3.605560302734375,3.605583429336548,8.674387572682463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.8046875,0.0,1469.8775634765625,1895.4371337890625,0.0,2050.4794921875,0.8962165713310242,1.0,0.0,3.0,1.0,0.0
17666160,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.426260381937027,0.3385950624942779,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.948248028755188,0.3163976669311523,0.2995972335338592,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8439496159553528,0.2263944745063781,0.1589209288358688,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8873968720436096,0.2636929154396057,0.2503122091293335,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7095093727111816,0.1317788362503051,0.5979087948799133,285.0183410644531,284.95001220703125,301.8257751464844,296.793212890625,299.4173278808594,297.25634765625,285.0130310058594,1.0,0.3683210611343384,1.0,1.0,0.7172747254371643,1.0,-1.974909782409668,0.9316384196281432,1.04327130317688,0.4778787195682525,0.9624114632606506,0.9624114632606506,0.0,59.44428634643555,52.0,51187.08984375,0.0,637.1290283203125,1.0,280.3424987792969,283.6542358398437,299.7662048339844,303.0700378417969,293.1499938964844,293.1499938964844,280.04998779296875,32571.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503705024719238,1.0,0.0,0.0,3.6989707946777344,3.698994636535645,9.129669820140408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.154296875,0.0,1562.3433837890625,1895.4371337890625,0.0,2028.6572265625,0.9136358499526978,1.0,0.0,3.0,1.0,0.0
