time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.429511696100235,0.3289000391960144,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9607820510864258,0.3186490535736084,0.3018309473991394,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8528023362159729,0.2270898669958114,0.1594730168581009,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8973448872566223,0.2645064890384674,0.2511728703975677,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7165216207504272,0.1318583190441131,0.5982058644294739,284.8788452148437,284.95001220703125,301.8886108398437,296.8275451660156,299.44677734375,297.2575988769531,284.8873596191406,1.0,0.3658013641834259,1.0,1.0,0.7178487181663513,1.0,-1.967993259429932,0.92799973487854,1.0399935245513916,0.4756125509738922,0.8368931412696838,0.8368931412696838,0.0,57.349857330322266,70.0,51371.7734375,0.0,624.8304443359375,1.0,280.0573425292969,283.53387451171875,299.8396301269531,303.2221984863281,293.1499938964844,293.1499938964844,280.3500061035156,40701.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571742534637451,1.0,0.0,0.0,3.5253472328186035,3.5253708362579346,8.292722100122774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.013671875,0.0,1432.832275390625,1895.4371337890625,0.0,2087.833740234375,0.8816381692886353,1.0,0.0,3.0,1.0,0.0
17666280,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.429511696100235,0.3289000391960144,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9607820510864258,0.3186490535736084,0.3018309473991394,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8528023362159729,0.2270898669958114,0.1594730168581009,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8973448872566223,0.2645064890384674,0.2511728703975677,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7165216207504272,0.1318583190441131,0.5982058644294739,284.8788452148437,284.95001220703125,301.8886108398437,296.8275451660156,299.44677734375,297.2575988769531,284.8873596191406,1.0,0.3658013641834259,1.0,1.0,0.7178487181663513,1.0,-1.967993259429932,0.92799973487854,1.0399935245513916,0.4756125509738922,0.8368931412696838,0.8368931412696838,0.0,57.349857330322266,70.0,51371.7734375,0.0,624.8304443359375,1.0,280.0573425292969,283.53387451171875,299.8396301269531,303.2221984863281,293.1499938964844,293.1499938964844,280.3500061035156,40701.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571742534637451,1.0,0.0,0.0,3.5253472328186035,3.5253708362579346,8.292722100122774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.013671875,0.0,1432.832275390625,1895.4371337890625,0.0,2087.833740234375,0.8816381692886353,1.0,0.0,3.0,1.0,0.0
17666340,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.4319608211517334,0.3381194472312927,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9544174075126648,0.321703165769577,0.3045220375061035,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8466728925704956,0.2284453958272934,0.1603104025125503,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8903623223304749,0.2659686803817749,0.2524057924747467,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7107062339782715,0.1323191672563552,0.6000104546546936,285.0431823730469,284.95001220703125,301.9537048339844,296.86383056640625,299.4820861816406,297.26483154296875,285.04107666015625,1.0,0.3710293173789978,1.0,1.0,0.7184227108955383,1.0,-1.9869253635406487,0.937236189842224,1.0496891736984253,0.4803861677646637,0.9776745438575744,0.9776745438575744,0.0,59.63499069213867,88.0,51468.9765625,0.0,647.0382080078125,1.0,280.3424377441406,283.675537109375,299.8343811035156,303.134521484375,293.1499938964844,293.1499938964844,280.04998779296875,31980.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468264698982239,1.0,0.0,0.0,3.693301200866699,3.6933248043060303,9.101704563363456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.4716796875,0.0,1551.4493408203125,1895.4371337890625,0.0,1998.0592041015625,0.912061095237732,1.0,0.0,3.0,1.0,0.0
17666400,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.4319608211517334,0.3381194472312927,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9544174075126648,0.321703165769577,0.3045220375061035,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8466728925704956,0.2284453958272934,0.1603104025125503,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8903623223304749,0.2659686803817749,0.2524057924747467,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7107062339782715,0.1323191672563552,0.6000104546546936,285.0431823730469,284.95001220703125,301.9537048339844,296.86383056640625,299.4820861816406,297.26483154296875,285.04107666015625,1.0,0.3710293173789978,1.0,1.0,0.7184227108955383,1.0,-1.9869253635406487,0.937236189842224,1.0496891736984253,0.4803861677646637,0.9776745438575744,0.9776745438575744,0.0,59.63499069213867,88.0,51468.9765625,0.0,647.0382080078125,1.0,280.3424377441406,283.675537109375,299.8343811035156,303.134521484375,293.1499938964844,293.1499938964844,280.04998779296875,31980.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468264698982239,1.0,0.0,0.0,3.693301200866699,3.6933248043060303,9.101704563363456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.4716796875,0.0,1551.4493408203125,1895.4371337890625,0.0,1998.0592041015625,0.912061095237732,1.0,0.0,3.0,1.0,0.0
17666460,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.4275635778903961,0.3630754947662353,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9323009252548218,0.324200838804245,0.3072876334190368,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.829391360282898,0.2293210178613662,0.1612081527709961,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8706087470054626,0.2669658660888672,0.2537328004837036,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6940750479698181,0.1325176507234573,0.6024377942085266,284.9144592285156,284.95001220703125,302.02069091796875,296.9017333984375,299.5121459960937,297.2581481933594,284.9220275878906,1.0,0.3820118606090545,1.0,1.0,0.7188411355018616,1.0,-2.0257928371429443,0.956407904624939,1.0693849325180054,0.4909017980098724,0.885387659072876,0.885387659072876,0.0,65.8041763305664,91.0,53015.828125,0.0,698.945556640625,1.0,280.0569763183594,283.5341796875,299.93408203125,303.3934936523437,293.1499938964844,293.1499938964844,280.3500061035156,37625.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757631778717041,1.0,0.0,0.0,3.638946771621704,3.638971090316773,8.835776270643692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.458984375,0.0,1533.031982421875,1895.4371337890625,0.0,2091.833251953125,0.9043539762496948,1.0,0.0,3.0,1.0,0.0
17666520,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.4275635778903961,0.3630754947662353,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9323009252548218,0.324200838804245,0.3072876334190368,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.829391360282898,0.2293210178613662,0.1612081527709961,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8706087470054626,0.2669658660888672,0.2537328004837036,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6940750479698181,0.1325176507234573,0.6024377942085266,284.9144592285156,284.95001220703125,302.02069091796875,296.9017333984375,299.5121459960937,297.2581481933594,284.9220275878906,1.0,0.3820118606090545,1.0,1.0,0.7188411355018616,1.0,-2.0257928371429443,0.956407904624939,1.0693849325180054,0.4909017980098724,0.885387659072876,0.885387659072876,0.0,65.8041763305664,91.0,53015.828125,0.0,698.945556640625,1.0,280.0569763183594,283.5341796875,299.93408203125,303.3934936523437,293.1499938964844,293.1499938964844,280.3500061035156,37625.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757631778717041,1.0,0.0,0.0,3.638946771621704,3.638971090316773,8.835776270643692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.458984375,0.0,1533.031982421875,1895.4371337890625,0.0,2091.833251953125,0.9043539762496948,1.0,0.0,3.0,1.0,0.0
17666580,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.9937273859977722,0.4196826815605163,0.3795851767063141,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9107216596603394,0.3273069560527801,0.3102254271507263,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8128283619880676,0.2306800335645675,0.1621927171945572,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8522230982780457,0.2684458494186401,0.2551766335964203,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.6776841282844543,0.1327389627695083,0.6043508052825928,285.10040283203125,284.95001220703125,302.0892028808594,296.9408874511719,299.5458679199219,297.25830078125,285.0995483398437,1.0,0.3911604285240173,1.0,1.0,0.7192596197128296,1.0,-2.053828001022339,0.9700893759727478,1.0837386846542358,0.4988712668418884,1.0,1.0,0.0,72.4448471069336,94.0,53285.3984375,0.0,745.3975830078125,1.0,280.3431396484375,283.6968994140625,299.93560791015625,303.35260009765625,293.1499938964844,293.1499938964844,280.04998779296875,32507.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752665102481842,1.0,0.0,0.0,3.798973321914673,3.7989981174468994,9.62998910836177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.408203125,0.0,1678.115478515625,1895.4371337890625,0.0,2048.552001953125,0.9360809922218324,1.0,0.0,3.0,1.0,0.0
17666640,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.9937273859977722,0.4196826815605163,0.3795851767063141,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9107216596603394,0.3273069560527801,0.3102254271507263,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8128283619880676,0.2306800335645675,0.1621927171945572,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8522230982780457,0.2684458494186401,0.2551766335964203,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.6776841282844543,0.1327389627695083,0.6043508052825928,285.10040283203125,284.95001220703125,302.0892028808594,296.9408874511719,299.5458679199219,297.25830078125,285.0995483398437,1.0,0.3911604285240173,1.0,1.0,0.7192596197128296,1.0,-2.053828001022339,0.9700893759727478,1.0837386846542358,0.4988712668418884,1.0,1.0,0.0,72.4448471069336,94.0,53285.3984375,0.0,745.3975830078125,1.0,280.3431396484375,283.6968994140625,299.93560791015625,303.35260009765625,293.1499938964844,293.1499938964844,280.04998779296875,32507.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752665102481842,1.0,0.0,0.0,3.798973321914673,3.7989981174468994,9.62998910836177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.408203125,0.0,1678.115478515625,1895.4371337890625,0.0,2048.552001953125,0.9360809922218324,1.0,0.0,3.0,1.0,0.0
17666700,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9803061485290528,0.4166712164878845,0.3766804337501526,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8990042805671692,0.3286252915859222,0.3118055164813995,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8025040030479431,0.2311634570360183,0.1627585142850875,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8418064117431641,0.2690000236034393,0.2560053467750549,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.668186366558075,0.1326948702335357,0.6053258776664734,284.94537353515625,284.95001220703125,302.1239013671875,296.9608154296875,299.5620422363281,297.2579650878906,284.9272155761719,1.0,0.3947865068912506,1.0,1.0,0.7194688320159912,1.0,-2.05564832687378,0.9709242582321168,1.084724187850952,0.499232530593872,0.9627293348312378,0.9627293348312378,0.0,76.39936065673828,94.0,54392.7109375,0.0,760.5717163085938,1.0,280.0940246582031,283.50244140625,300.0130920410156,303.61480712890625,293.1499938964844,293.1499938964844,280.04998779296875,33815.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610675692558289,1.0,0.0,0.0,3.8363113403320312,3.836336851119995,9.820214472711086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.0966796875,0.0,1733.31640625,1895.4371337890625,0.0,2121.94287109375,0.9449214935302734,1.0,0.0,3.0,1.0,0.0
17666760,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9671085476875304,0.4141795039176941,0.3743177354335785,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8888850212097168,0.3295938372611999,0.3129914104938507,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7929757237434387,0.2313431948423385,0.1630753576755523,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8326637148857117,0.2692493796348572,0.2565008699893951,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6597442030906677,0.1324650943279266,0.6053388714790344,284.89324951171875,284.95001220703125,302.1588439941406,296.98095703125,299.5760192871094,297.2542419433594,284.8954772949219,1.0,0.3978935480117798,1.0,1.0,0.7201389670372009,1.0,-2.055228471755981,0.9704484939575196,1.0847798585891724,0.4988753497600555,0.9131295084953308,0.9131295084953308,0.0,80.11803436279297,97.0,54276.91015625,0.0,773.229248046875,1.0,280.0562744140625,283.4781188964844,300.0181884765625,303.58160400390625,293.1499938964844,293.1499938964844,279.75,37176.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643860578536987,1.0,0.0,0.0,3.788469076156616,3.788494825363159,9.576808679412352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.658203125,0.0,1701.8843994140625,1895.4371337890625,0.0,2151.15185546875,0.936565399169922,1.0,0.0,3.0,1.0,0.0
17666820,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.944608211517334,0.4106821119785309,0.3709728717803955,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8736603856086731,0.3314762711524963,0.3149832785129547,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7782455682754517,0.2316309958696365,0.1634476780891418,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8186051249504089,0.2696554660797119,0.2571231126785278,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6467934250831604,0.1319180876016616,0.6040952205657959,284.87469482421875,284.95001220703125,302.2292175292969,297.0216064453125,299.6044616699219,297.2475280761719,284.88348388671875,1.0,0.402993381023407,1.0,1.0,0.7214791178703308,1.0,-2.0533034801483154,0.968949556350708,1.0843539237976074,0.4977952241897583,0.8254789113998413,0.8254789113998413,0.0,86.42838287353516,100.0,54308.8828125,0.0,793.6474609375,1.0,279.7577209472656,283.4698486328125,300.0288391113281,303.6010437011719,293.1499938964844,293.1499938964844,280.04998779296875,42347.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686541080474854,1.0,0.0,0.0,3.4926106929779053,3.4926342964172363,8.139423925968003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.33203125,0.0,1410.46142578125,1895.4371337890625,0.0,2188.896240234375,0.8770342469215393,1.0,0.0,3.0,1.0,0.0
17666880,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.944608211517334,0.4106821119785309,0.3709728717803955,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8736603856086731,0.3314762711524963,0.3149832785129547,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7782455682754517,0.2316309958696365,0.1634476780891418,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8186051249504089,0.2696554660797119,0.2571231126785278,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6467934250831604,0.1319180876016616,0.6040952205657959,284.87469482421875,284.95001220703125,302.2292175292969,297.0216064453125,299.6044616699219,297.2475280761719,284.88348388671875,1.0,0.402993381023407,1.0,1.0,0.7214791178703308,1.0,-2.0533034801483154,0.968949556350708,1.0843539237976074,0.4977952241897583,0.8254789113998413,0.8254789113998413,0.0,86.42838287353516,100.0,54308.8828125,0.0,793.6474609375,1.0,279.7577209472656,283.4698486328125,300.0288391113281,303.6010437011719,293.1499938964844,293.1499938964844,280.04998779296875,42347.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686541080474854,1.0,0.0,0.0,3.4926106929779053,3.4926342964172363,8.139423925968003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.33203125,0.0,1410.46142578125,1895.4371337890625,0.0,2188.896240234375,0.8770342469215393,1.0,0.0,3.0,1.0,0.0
17666940,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9304822683334352,0.4096146821975708,0.3697643578052521,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8656836152076721,0.3344363272190094,0.3177037835121155,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7701223492622375,0.232823759317398,0.1642543971538543,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8104302287101746,0.27095827460289,0.2583163380622864,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6393716931343079,0.131924107670784,0.604249894618988,285.0164794921875,284.95001220703125,302.29998779296875,297.0625305175781,299.6401062011719,297.25341796875,285.0132751464844,1.0,0.407348096370697,1.0,1.0,0.7228192687034607,1.0,-2.057701110839844,0.9706114530563354,1.087089776992798,0.4984303414821625,0.9413800835609436,0.9413800835609436,0.0,90.93572998046876,103.0,54108.33984375,0.0,813.2601318359375,1.0,280.0421447753906,283.5938415527344,300.0274353027344,303.5011291503906,293.1499938964844,293.1499938964844,279.75,32921.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572016716003418,1.0,0.0,0.0,3.644052028656006,3.644075393676758,8.860585580805491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.26171875,0.0,1503.5648193359375,1895.4371337890625,0.0,2088.0732421875,0.9015185236930848,1.0,0.0,3.0,1.0,0.0
17667000,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9304822683334352,0.4096146821975708,0.3697643578052521,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8656836152076721,0.3344363272190094,0.3177037835121155,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7701223492622375,0.232823759317398,0.1642543971538543,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8104302287101746,0.27095827460289,0.2583163380622864,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6393716931343079,0.131924107670784,0.604249894618988,285.0164794921875,284.95001220703125,302.29998779296875,297.0625305175781,299.6401062011719,297.25341796875,285.0132751464844,1.0,0.407348096370697,1.0,1.0,0.7228192687034607,1.0,-2.057701110839844,0.9706114530563354,1.087089776992798,0.4984303414821625,0.9413800835609436,0.9413800835609436,0.0,90.93572998046876,103.0,54108.33984375,0.0,813.2601318359375,1.0,280.0421447753906,283.5938415527344,300.0274353027344,303.5011291503906,293.1499938964844,293.1499938964844,279.75,32921.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572016716003418,1.0,0.0,0.0,3.644052028656006,3.644075393676758,8.860585580805491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.26171875,0.0,1503.5648193359375,1895.4371337890625,0.0,2088.0732421875,0.9015185236930848,1.0,0.0,3.0,1.0,0.0
17667060,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9180582761764526,0.4073914885520935,0.3682434558868408,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8592690229415894,0.3367749452590942,0.320261538028717,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7634359002113342,0.233509749174118,0.1649736016988754,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.80328768491745,0.271766722202301,0.259404569864273,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6334019899368286,0.1317891627550125,0.6047577857971191,284.9026184082031,284.95001220703125,302.3707580566406,297.10333251953125,299.6722717285156,297.2516784667969,284.909423828125,1.0,0.4112534821033478,1.0,1.0,0.7234314680099487,1.0,-2.061731100082397,0.972348690032959,1.0893824100494385,0.4993470013141632,0.8425113558769226,0.8425113558769226,0.0,95.02616119384766,106.0,54643.2265625,0.0,831.1603393554688,1.0,279.7577209472656,283.4855041503906,300.1174621582031,303.697998046875,293.1499938964844,293.1499938964844,280.04998779296875,39589.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643817067146301,1.0,0.0,0.0,3.499662399291992,3.499685764312744,8.172324896804639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.287109375,0.0,1398.00830078125,1895.4371337890625,0.0,2151.113525390625,0.8753259181976318,1.0,0.0,3.0,1.0,0.0
17667120,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9180582761764526,0.4073914885520935,0.3682434558868408,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8592690229415894,0.3367749452590942,0.320261538028717,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7634359002113342,0.233509749174118,0.1649736016988754,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.80328768491745,0.271766722202301,0.259404569864273,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6334019899368286,0.1317891627550125,0.6047577857971191,284.9026184082031,284.95001220703125,302.3707580566406,297.10333251953125,299.6722717285156,297.2516784667969,284.909423828125,1.0,0.4112534821033478,1.0,1.0,0.7234314680099487,1.0,-2.061731100082397,0.972348690032959,1.0893824100494385,0.4993470013141632,0.8425113558769226,0.8425113558769226,0.0,95.02616119384766,106.0,54643.2265625,0.0,831.1603393554688,1.0,279.7577209472656,283.4855041503906,300.1174621582031,303.697998046875,293.1499938964844,293.1499938964844,280.04998779296875,39589.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643817067146301,1.0,0.0,0.0,3.499662399291992,3.499685764312744,8.172324896804639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.287109375,0.0,1398.00830078125,1895.4371337890625,0.0,2151.113525390625,0.8753259181976318,1.0,0.0,3.0,1.0,0.0
17667180,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9086520075798036,0.4064052402973175,0.3671632707118988,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.854814350605011,0.3397674858570099,0.3230059742927551,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.758553683757782,0.2347281873226165,0.1657929420471191,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7978716492652893,0.2730986177921295,0.2606199085712433,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6288536787033081,0.1319513171911239,0.6056049466133118,285.0323791503906,284.95001220703125,302.441162109375,297.14373779296875,299.7082214355469,297.25701904296875,285.0284423828125,1.0,0.4148510694503784,1.0,1.0,0.724043607711792,1.0,-2.0671863555908203,0.974825084209442,1.092361330986023,0.5005885362625122,0.9648634791374208,0.9648634791374208,0.0,98.53776550292967,109.0,54545.69921875,0.0,848.37255859375,1.0,280.04229736328125,283.5978088378906,300.1206359863281,303.6221008300781,293.1499938964844,293.1499938964844,279.75,32070.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557926774024963,1.0,0.0,0.0,3.670625925064087,3.670649290084839,8.990286346488574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.876953125,0.0,1526.6707763671875,1895.4371337890625,0.0,2075.772216796875,0.906888484954834,1.0,0.0,3.0,1.0,0.0
17667240,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9086520075798036,0.4064052402973175,0.3671632707118988,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.854814350605011,0.3397674858570099,0.3230059742927551,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.758553683757782,0.2347281873226165,0.1657929420471191,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7978716492652893,0.2730986177921295,0.2606199085712433,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6288536787033081,0.1319513171911239,0.6056049466133118,285.0323791503906,284.95001220703125,302.441162109375,297.14373779296875,299.7082214355469,297.25701904296875,285.0284423828125,1.0,0.4148510694503784,1.0,1.0,0.724043607711792,1.0,-2.0671863555908203,0.974825084209442,1.092361330986023,0.5005885362625122,0.9648634791374208,0.9648634791374208,0.0,98.53776550292967,109.0,54545.69921875,0.0,848.37255859375,1.0,280.04229736328125,283.5978088378906,300.1206359863281,303.6221008300781,293.1499938964844,293.1499938964844,279.75,32070.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557926774024963,1.0,0.0,0.0,3.670625925064087,3.670649290084839,8.990286346488574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.876953125,0.0,1526.6707763671875,1895.4371337890625,0.0,2075.772216796875,0.906888484954834,1.0,0.0,3.0,1.0,0.0
17667300,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9045981764793396,0.4054117798805237,0.3666456043720245,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8529621362686157,0.3410106599330902,0.3244200944900512,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7564763426780701,0.235136017203331,0.1662334203720092,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7955363988876343,0.2735684216022491,0.261272668838501,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6269088387489319,0.1319661885499954,0.6062950491905212,284.8804016113281,284.95001220703125,302.4761047363281,297.1636657714844,299.7245178222656,297.2568054199219,284.86822509765625,1.0,0.4166148006916046,1.0,1.0,0.7243496775627136,1.0,-2.070407629013061,0.9762959480285645,1.094111680984497,0.5013971924781799,0.8688450455665588,0.8688450455665588,0.0,100.2032470703125,109.0,55430.93359375,0.0,857.1356201171875,1.0,279.796875,283.4225769042969,300.1998291015625,303.8734741210937,293.1499938964844,293.1499938964844,279.75,36181.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626615166664124,1.0,0.0,0.0,3.6647558212280273,3.6647799015045166,8.961554840425379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.7353515625,0.0,1551.01318359375,1895.4371337890625,0.0,2135.957763671875,0.9063482880592346,1.0,0.0,3.0,1.0,0.0
17667360,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8998170495033264,0.4041469395160675,0.3656230568885803,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8504357933998108,0.3420568704605102,0.3255215585231781,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.753761887550354,0.2353723496198654,0.1664821803569793,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7925225496292114,0.2738623023033142,0.2616660594940185,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6244683265686035,0.1318710893392563,0.606370210647583,284.89312744140625,284.95001220703125,302.51080322265625,297.1833801269531,299.7391357421875,297.2539978027344,284.8999938964844,1.0,0.4182610213756561,1.0,1.0,0.7247354388237,1.0,-2.0713658332824707,0.9766151309013368,1.0947506427764893,0.5015397667884827,0.8519777059555054,0.8519777059555054,0.0,102.06878662109376,112.0,55171.66015625,0.0,864.5800170898438,1.0,279.75750732421875,283.463623046875,300.2046813964844,303.8226623535156,293.1499938964844,293.1499938964844,280.04998779296875,39297.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643679976463318,1.0,0.0,0.0,3.553142070770264,3.5531656742095947,8.42400197598181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.041015625,0.0,1452.0699462890625,1895.4371337890625,0.0,2150.99267578125,0.8865169882774353,1.0,0.0,3.0,1.0,0.0
17667420,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8926826119422913,0.4031725227832794,0.3645055592060089,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8471932411193848,0.3450239598751068,0.3282071053981781,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7500251531600952,0.236566886305809,0.1672620177268982,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7882649302482605,0.2751634418964386,0.2628221213817596,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6207855343818665,0.1320511996746063,0.6072351932525635,285.0326538085937,284.95001220703125,302.5793151855469,297.2218933105469,299.77362060546875,297.258544921875,285.0289611816406,1.0,0.4215155243873596,1.0,1.0,0.7255069613456726,1.0,-2.0766079425811768,0.97892427444458,1.0976837873458862,0.5026630163192749,0.9785187244415284,0.9785187244415284,0.0,105.248291015625,100.0,55029.76171875,0.0,880.5833740234375,1.0,280.0426940917969,283.5868530273437,300.2010803222656,303.73541259765625,293.1499938964844,293.1499938964844,279.75,32164.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561526298522949,1.0,0.0,0.0,3.714811325073242,3.714835166931152,9.208031315210974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.177734375,0.0,1577.267578125,1895.4371337890625,0.0,2078.912353515625,0.9169240593910216,1.0,0.0,3.0,1.0,0.0
17667480,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8926826119422913,0.4031725227832794,0.3645055592060089,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8471932411193848,0.3450239598751068,0.3282071053981781,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7500251531600952,0.236566886305809,0.1672620177268982,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7882649302482605,0.2751634418964386,0.2628221213817596,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6207855343818665,0.1320511996746063,0.6072351932525635,285.0326538085937,284.95001220703125,302.5793151855469,297.2218933105469,299.77362060546875,297.258544921875,285.0289611816406,1.0,0.4215155243873596,1.0,1.0,0.7255069613456726,1.0,-2.0766079425811768,0.97892427444458,1.0976837873458862,0.5026630163192749,0.9785187244415284,0.9785187244415284,0.0,105.248291015625,100.0,55029.76171875,0.0,880.5833740234375,1.0,280.0426940917969,283.5868530273437,300.2010803222656,303.73541259765625,293.1499938964844,293.1499938964844,279.75,32164.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561526298522949,1.0,0.0,0.0,3.714811325073242,3.714835166931152,9.208031315210974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.177734375,0.0,1577.267578125,1895.4371337890625,0.0,2078.912353515625,0.9169240593910216,1.0,0.0,3.0,1.0,0.0
17667540,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8953376412391663,0.4009827375411987,0.3628212511539459,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8527355194091797,0.3473034799098968,0.3305015861988067,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7540121078491211,0.2372173219919204,0.1677950471639633,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7927188873291016,0.2759248614311218,0.2636494934558868,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6233609318733215,0.1319991648197174,0.6070951223373413,284.88671875,284.95001220703125,302.64630126953125,297.2590026855469,299.8028869628906,297.2552185058594,284.8930969238281,1.0,0.4197347462177276,1.0,1.0,0.7262784838676453,1.0,-2.078813314437866,0.9796969294548036,1.0991162061691284,0.5030578374862671,0.8594648241996765,0.8594648241996765,0.0,103.2879638671875,88.0,55641.64453125,0.0,875.6585693359375,1.0,279.7570495605469,283.4453125,300.2805480957031,303.93084716796875,293.1499938964844,293.1499938964844,280.04998779296875,39322.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647607922554016,1.0,0.0,0.0,3.6009669303894043,3.6009910106658936,8.65229935698153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.6044921875,0.0,1503.823974609375,1895.4371337890625,0.0,2154.458251953125,0.8970157504081726,1.0,0.0,3.0,1.0,0.0
17667600,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8953376412391663,0.4009827375411987,0.3628212511539459,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8527355194091797,0.3473034799098968,0.3305015861988067,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7540121078491211,0.2372173219919204,0.1677950471639633,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7927188873291016,0.2759248614311218,0.2636494934558868,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6233609318733215,0.1319991648197174,0.6070951223373413,284.88671875,284.95001220703125,302.64630126953125,297.2590026855469,299.8028869628906,297.2552185058594,284.8930969238281,1.0,0.4197347462177276,1.0,1.0,0.7262784838676453,1.0,-2.078813314437866,0.9796969294548036,1.0991162061691284,0.5030578374862671,0.8594648241996765,0.8594648241996765,0.0,103.2879638671875,88.0,55641.64453125,0.0,875.6585693359375,1.0,279.7570495605469,283.4453125,300.2805480957031,303.93084716796875,293.1499938964844,293.1499938964844,280.04998779296875,39322.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647607922554016,1.0,0.0,0.0,3.6009669303894043,3.6009910106658936,8.65229935698153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.6044921875,0.0,1503.823974609375,1895.4371337890625,0.0,2154.458251953125,0.8970157504081726,1.0,0.0,3.0,1.0,0.0
17667660,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.907021939754486,0.4001382887363434,0.3614599704742431,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8663798570632935,0.3503178358078003,0.3328562378883362,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7650958895683289,0.2384815365076065,0.1683460474014282,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8048532605171204,0.277281254529953,0.2644834518432617,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.6312720775604248,0.132256418466568,0.6065486669540405,285.0306396484375,284.95001220703125,302.7113952636719,297.2943725585937,299.83575439453125,297.2601318359375,285.0270080566406,1.0,0.414997398853302,1.0,1.0,0.7270282506942749,1.0,-2.0810086727142334,0.9805026054382324,1.1005061864852903,0.5033494830131531,0.9860996007919312,0.9860996007919312,0.0,97.4087142944336,76.0,55377.44140625,0.0,856.8290405273438,1.0,280.0429992675781,283.57598876953125,300.272705078125,303.8321533203125,293.1499938964844,293.1499938964844,279.75,32408.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563652396202087,1.0,0.0,0.0,3.749933481216431,3.749957799911499,9.382972052662808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.1259765625,0.0,1619.6077880859375,1895.4371337890625,0.0,2080.7685546875,0.9250220060348512,1.0,0.0,3.0,1.0,0.0
17667720,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.907021939754486,0.4001382887363434,0.3614599704742431,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8663798570632935,0.3503178358078003,0.3328562378883362,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7650958895683289,0.2384815365076065,0.1683460474014282,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8048532605171204,0.277281254529953,0.2644834518432617,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.6312720775604248,0.132256418466568,0.6065486669540405,285.0306396484375,284.95001220703125,302.7113952636719,297.2943725585937,299.83575439453125,297.2601318359375,285.0270080566406,1.0,0.414997398853302,1.0,1.0,0.7270282506942749,1.0,-2.0810086727142334,0.9805026054382324,1.1005061864852903,0.5033494830131531,0.9860996007919312,0.9860996007919312,0.0,97.4087142944336,76.0,55377.44140625,0.0,856.8290405273438,1.0,280.0429992675781,283.57598876953125,300.272705078125,303.8321533203125,293.1499938964844,293.1499938964844,279.75,32408.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563652396202087,1.0,0.0,0.0,3.749933481216431,3.749957799911499,9.382972052662808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.1259765625,0.0,1619.6077880859375,1895.4371337890625,0.0,2080.7685546875,0.9250220060348512,1.0,0.0,3.0,1.0,0.0
17667780,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9265644550323486,0.3981260657310486,0.3597129285335541,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8863381147384644,0.3526673913002014,0.3349857330322265,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7816739082336426,0.2392399311065673,0.1687809079885482,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8215821385383606,0.2781354486942291,0.2651631534099579,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6433591842651367,0.1323291510343551,0.6058298945426941,284.882568359375,284.95001220703125,302.77423095703125,297.3276062011719,299.86328125,297.2573547363281,284.8890686035156,1.0,0.408380925655365,1.0,1.0,0.7277780175209045,1.0,-2.081948518753052,0.9806628227233888,1.101285696029663,0.5033867955207825,0.8636122941970825,0.8636122941970825,0.0,89.49868774414062,64.0,55952.44921875,0.0,829.629638671875,1.0,279.7568054199219,283.4332580566406,300.347900390625,304.0199584960937,293.1499938964844,293.1499938964844,280.04998779296875,39473.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646902203559875,1.0,0.0,0.0,3.6322216987609854,3.632246017456055,8.803147579783399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.490234375,0.0,1539.340087890625,1895.4371337890625,0.0,2153.835205078125,0.9040770530700684,1.0,0.0,3.0,1.0,0.0
17667840,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9265644550323486,0.3981260657310486,0.3597129285335541,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8863381147384644,0.3526673913002014,0.3349857330322265,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7816739082336426,0.2392399311065673,0.1687809079885482,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8215821385383606,0.2781354486942291,0.2651631534099579,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6433591842651367,0.1323291510343551,0.6058298945426941,284.882568359375,284.95001220703125,302.77423095703125,297.3276062011719,299.86328125,297.2573547363281,284.8890686035156,1.0,0.408380925655365,1.0,1.0,0.7277780175209045,1.0,-2.081948518753052,0.9806628227233888,1.101285696029663,0.5033867955207825,0.8636122941970825,0.8636122941970825,0.0,89.49868774414062,64.0,55952.44921875,0.0,829.629638671875,1.0,279.7568054199219,283.4332580566406,300.347900390625,304.0199584960937,293.1499938964844,293.1499938964844,280.04998779296875,39473.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646902203559875,1.0,0.0,0.0,3.6322216987609854,3.632246017456055,8.803147579783399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.490234375,0.0,1539.340087890625,1895.4371337890625,0.0,2153.835205078125,0.9040770530700684,1.0,0.0,3.0,1.0,0.0
17667900,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9393993616104126,0.3976486325263977,0.3587899506092071,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.898895800113678,0.3541151285171509,0.3359711766242981,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7921972870826721,0.2398395538330078,0.1689468026161193,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8316211700439453,0.278774082660675,0.2654268741607666,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6512250304222107,0.1324612498283386,0.6051934957504272,285.0296630859375,284.95001220703125,302.8046875,297.3433532714844,299.8781433105469,297.2588195800781,285.0389404296875,1.0,0.4045264720916748,1.0,1.0,0.728152871131897,1.0,-2.081771850585937,0.980436623096466,1.1013352870941162,0.5031710863113403,0.9620514512062072,0.9620514512062072,0.0,85.00230407714844,64.0,55395.82421875,0.0,813.5313720703125,1.0,280.0018310546875,283.5888671875,300.3075561523437,303.8271789550781,293.1499938964844,293.1499938964844,280.04998779296875,34116.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580021023750305,1.0,0.0,0.0,3.6825764179229736,3.682600498199463,9.048921469911876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.263671875,0.0,1555.4932861328125,1895.4371337890625,0.0,2095.07177734375,0.9134441614151,1.0,0.0,3.0,1.0,0.0
17667960,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9554506540298462,0.3974493741989136,0.3583640456199646,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9154040813446044,0.3557603359222412,0.3372666537761688,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8055704832077026,0.2406153082847595,0.1693020761013031,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8444319367408752,0.2795911729335785,0.2659446597099304,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6616120934486389,0.1327158063650131,0.6051827073097229,285.0312805175781,284.95001220703125,302.8344421386719,297.35845947265625,299.89410400390625,297.2627868652344,285.02801513671875,1.0,0.4004992544651031,1.0,1.0,0.7285016179084778,1.0,-2.0838499069213867,0.9813369512557985,1.102513074874878,0.5036020874977112,0.9924383163452148,0.9924383163452148,0.0,79.99104309082031,52.0,55643.39453125,0.0,797.5848999023438,1.0,280.04315185546875,283.56982421875,300.3363952636719,303.91436767578125,293.1499938964844,293.1499938964844,279.75,32556.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562131881713867,1.0,0.0,0.0,3.774270534515381,3.774295091629028,9.505158118372492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.2568359375,0.0,1649.2298583984375,1895.4371337890625,0.0,2079.44091796875,0.9307212233543396,1.0,0.0,3.0,1.0,0.0
17668020,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9879001975059508,0.3955946266651153,0.3566805124282837,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.956727921962738,0.3581601679325104,0.339365005493164,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8348837494850159,0.241465225815773,0.1697407066822052,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8762595653533936,0.2805286049842834,0.2666207551956177,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6874796152114868,0.1329073905944824,0.604593813419342,284.8807067871094,284.95001220703125,302.8916015625,297.38653564453125,299.91912841796875,297.2602233886719,284.8870544433594,1.0,0.3918196260929107,1.0,1.0,0.7291991114616394,1.0,-2.08498477935791,0.981618344783783,1.1033663749694824,0.5037111639976501,0.8683427572250366,0.8683427572250366,0.0,69.81937408447266,55.0,56227.1171875,0.0,762.4586791992188,1.0,279.7566223144531,283.4236755371094,300.4070129394531,304.0982971191406,293.1499938964844,293.1499938964844,280.04998779296875,39467.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645645141601562,1.0,0.0,0.0,3.659376859664917,3.659401655197144,8.935268169807387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.7255859375,0.0,1569.6343994140625,1895.4371337890625,0.0,2152.7265625,0.9100540280342102,1.0,0.0,3.0,1.0,0.0
