time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9879001975059508,0.3955946266651153,0.3566805124282837,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.956727921962738,0.3581601679325104,0.339365005493164,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8348837494850159,0.241465225815773,0.1697407066822052,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8762595653533936,0.2805286049842834,0.2666207551956177,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6874796152114868,0.1329073905944824,0.604593813419342,284.8807067871094,284.95001220703125,302.8916015625,297.38653564453125,299.91912841796875,297.2602233886719,284.8870544433594,1.0,0.3918196260929107,1.0,1.0,0.7291991114616394,1.0,-2.08498477935791,0.981618344783783,1.1033663749694824,0.5037111639976501,0.8683427572250366,0.8683427572250366,0.0,69.81937408447266,55.0,56227.1171875,0.0,762.4586791992188,1.0,279.7566223144531,283.4236755371094,300.4070129394531,304.0982971191406,293.1499938964844,293.1499938964844,280.04998779296875,39467.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645645141601562,1.0,0.0,0.0,3.659376859664917,3.659401655197144,8.935268169807387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.7255859375,0.0,1569.6343994140625,1895.4371337890625,0.0,2152.7265625,0.9100540280342102,1.0,0.0,3.0,1.0,0.0
17668140,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.3954477608203888,0.351481944322586,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9790642857551576,0.3612610697746277,0.3418531119823456,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.852832555770874,0.2428824603557586,0.1704408675432205,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8964496850967407,0.282022625207901,0.2676396071910858,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7032608985900879,0.1333642899990081,0.6052241921424866,285.0297241210937,284.95001220703125,302.94537353515625,297.4114990234375,299.9464416503906,297.2656555175781,285.0247802734375,1.0,0.3873105943202972,1.0,1.0,0.729896605014801,1.0,-2.080999851226806,0.9793097376823424,1.1016901731491089,0.5025981664657593,0.9973546862602234,0.9973546862602234,0.0,64.82280731201172,58.0,55786.45703125,0.0,742.5922241210938,1.0,280.0433959960937,283.5601806640625,300.3901062011719,303.9847106933594,293.1499938964844,293.1499938964844,279.75,32664.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562341690063477,1.0,0.0,0.0,3.79679012298584,3.7968149185180655,9.618923968446325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.0048828125,0.0,1676.7308349609375,1895.4371337890625,0.0,2079.624267578125,0.9357612729072572,1.0,0.0,3.0,1.0,0.0
17668200,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.3954477608203888,0.351481944322586,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9790642857551576,0.3612610697746277,0.3418531119823456,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.852832555770874,0.2428824603557586,0.1704408675432205,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8964496850967407,0.282022625207901,0.2676396071910858,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7032608985900879,0.1333642899990081,0.6052241921424866,285.0297241210937,284.95001220703125,302.94537353515625,297.4114990234375,299.9464416503906,297.2656555175781,285.0247802734375,1.0,0.3873105943202972,1.0,1.0,0.729896605014801,1.0,-2.080999851226806,0.9793097376823424,1.1016901731491089,0.5025981664657593,0.9973546862602234,0.9973546862602234,0.0,64.82280731201172,58.0,55786.45703125,0.0,742.5922241210938,1.0,280.0433959960937,283.5601806640625,300.3901062011719,303.9847106933594,293.1499938964844,293.1499938964844,279.75,32664.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562341690063477,1.0,0.0,0.0,3.79679012298584,3.7968149185180655,9.618923968446325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.0048828125,0.0,1676.7308349609375,1895.4371337890625,0.0,2079.624267578125,0.9357612729072572,1.0,0.0,3.0,1.0,0.0
17668260,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.3961417376995086,0.3412779867649078,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.989230215549469,0.3635613620281219,0.3441932201385498,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8621696829795837,0.2436726093292236,0.1710854172706604,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9067787528038024,0.2829039394855499,0.2685967981815338,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.710978090763092,0.1335909515619278,0.6062966585159302,284.8756408691406,284.95001220703125,302.995361328125,297.4330749511719,299.96795654296875,297.2632141113281,284.882080078125,1.0,0.3851730227470398,1.0,1.0,0.7305566668510437,1.0,-2.0783188343048096,0.9777909517288208,1.1005278825759888,0.5013640522956848,0.8658963441848755,0.8658963441848755,0.0,62.64641571044922,61.0,56194.19921875,0.0,731.3505859375,1.0,279.7571105957031,283.4168701171875,300.4505310058594,304.1441650390625,293.1499938964844,293.1499938964844,280.04998779296875,39862.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640483379364014,1.0,0.0,0.0,3.664489269256592,3.6645140647888175,8.9602514208309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.5537109375,0.0,1578.364013671875,1895.4371337890625,0.0,2148.173828125,0.911527693271637,1.0,0.0,3.0,1.0,0.0
17668320,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.3961417376995086,0.3412779867649078,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.989230215549469,0.3635613620281219,0.3441932201385498,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8621696829795837,0.2436726093292236,0.1710854172706604,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9067787528038024,0.2829039394855499,0.2685967981815338,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.710978090763092,0.1335909515619278,0.6062966585159302,284.8756408691406,284.95001220703125,302.995361328125,297.4330749511719,299.96795654296875,297.2632141113281,284.882080078125,1.0,0.3851730227470398,1.0,1.0,0.7305566668510437,1.0,-2.0783188343048096,0.9777909517288208,1.1005278825759888,0.5013640522956848,0.8658963441848755,0.8658963441848755,0.0,62.64641571044922,61.0,56194.19921875,0.0,731.3505859375,1.0,279.7571105957031,283.4168701171875,300.4505310058594,304.1441650390625,293.1499938964844,293.1499938964844,280.04998779296875,39862.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640483379364014,1.0,0.0,0.0,3.664489269256592,3.6645140647888175,8.9602514208309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.5537109375,0.0,1578.364013671875,1895.4371337890625,0.0,2148.173828125,0.911527693271637,1.0,0.0,3.0,1.0,0.0
17668380,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.3980916142463684,0.336821585893631,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9945486783981324,0.3666065037250519,0.3467690348625183,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8672613501548767,0.2450555860996246,0.171867698431015,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9125948548316956,0.2843663990497589,0.2697301208972931,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7147417664527893,0.1341195404529571,0.6079408526420593,285.0298156738281,284.95001220703125,303.04119873046875,297.4508972167969,299.9920959472656,297.2687072753906,285.02655029296875,1.0,0.3848065435886383,1.0,1.0,0.7312166690826416,1.0,-2.080329179763794,0.9785560965538024,1.101773023605347,0.5016142129898071,0.9957290887832642,0.9957290887832642,0.0,61.80173873901367,64.0,55810.9765625,0.0,730.05615234375,1.0,280.0433959960937,283.5598449707031,300.4279479980469,304.0213317871094,293.1499938964844,293.1499938964844,279.75,32792.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553659677505493,1.0,0.0,0.0,3.796576976776123,3.7966017723083496,9.617842806619592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.384765625,0.0,1677.4791259765625,1895.4371337890625,0.0,2072.051513671875,0.935835599899292,1.0,0.0,3.0,1.0,0.0
17668440,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.3980916142463684,0.336821585893631,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9945486783981324,0.3666065037250519,0.3467690348625183,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8672613501548767,0.2450555860996246,0.171867698431015,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9125948548316956,0.2843663990497589,0.2697301208972931,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7147417664527893,0.1341195404529571,0.6079408526420593,285.0298156738281,284.95001220703125,303.04119873046875,297.4508972167969,299.9920959472656,297.2687072753906,285.02655029296875,1.0,0.3848065435886383,1.0,1.0,0.7312166690826416,1.0,-2.080329179763794,0.9785560965538024,1.101773023605347,0.5016142129898071,0.9957290887832642,0.9957290887832642,0.0,61.80173873901367,64.0,55810.9765625,0.0,730.05615234375,1.0,280.0433959960937,283.5598449707031,300.4279479980469,304.0213317871094,293.1499938964844,293.1499938964844,279.75,32792.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553659677505493,1.0,0.0,0.0,3.796576976776123,3.7966017723083496,9.617842806619592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.384765625,0.0,1677.4791259765625,1895.4371337890625,0.0,2072.051513671875,0.935835599899292,1.0,0.0,3.0,1.0,0.0
17668500,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.3985410630702972,0.3358804583549499,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9962259531021118,0.3678718507289886,0.3481513559818268,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8688501119613647,0.2455582022666931,0.1723275035619735,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9144080877304076,0.2849162817001343,0.2703940570354461,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.715856671333313,0.1343224197626114,0.6091505289077759,284.875732421875,284.95001220703125,303.0624389648437,297.45831298828125,300.001953125,297.26861572265625,284.8631591796875,1.0,0.3852026760578155,1.0,1.0,0.7315466403961182,1.0,-2.0836610794067383,0.9800876975059508,1.103573203086853,0.5024075508117676,0.8973162770271301,0.8973162770271301,0.0,61.70246124267578,64.0,56705.69140625,0.0,732.5170288085938,1.0,279.7941589355469,283.3807678222656,300.49371337890625,304.2586364746094,293.1499938964844,293.1499938964844,279.75,36300.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621188759803772,1.0,0.0,0.0,3.7905077934265137,3.7905333042144775,9.587117801856948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.181640625,0.0,1697.515625,1895.4371337890625,0.0,2131.183349609375,0.9349124431610109,1.0,0.0,3.0,1.0,0.0
17668560,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.3983584940433502,0.3364815711975097,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.99651300907135,0.3689015805721283,0.3491842150688171,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8687611818313599,0.2458653151988983,0.1725831627845764,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9142873287200928,0.2852678894996643,0.2707836925983429,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7156598567962646,0.1344035267829895,0.6097238063812256,284.8818054199219,284.95001220703125,303.0824890136719,297.46466064453125,300.0094909667969,297.2650756835937,284.8887939453125,1.0,0.3858753442764282,1.0,1.0,0.7318910360336304,1.0,-2.0870864391326904,0.9816609621047974,1.105425477027893,0.5032220482826233,0.873354971408844,0.873354971408844,0.0,61.913230895996094,67.0,56471.078125,0.0,736.1661376953125,1.0,279.75653076171875,283.4156188964844,300.4864501953125,304.195068359375,293.1499938964844,293.1499938964844,280.04998779296875,39452.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639073133468628,1.0,0.0,0.0,3.682640790939331,3.6826658248901367,9.049238656189118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.318359375,0.0,1595.8487548828125,1895.4371337890625,0.0,2146.9306640625,0.915142059326172,1.0,0.0,3.0,1.0,0.0
17668620,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.398476779460907,0.3388046622276306,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9966484308242798,0.3719257712364197,0.3517904281616211,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8681507110595703,0.2472589313983917,0.1734102517366409,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.913432002067566,0.2867433130741119,0.2719794511795044,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7147707939147949,0.134907454252243,0.6115961670875549,285.0458374023437,284.95001220703125,303.118896484375,297.4740295410156,300.0286865234375,297.2685852050781,285.0438232421875,1.0,0.388001024723053,1.0,1.0,0.7325798869132996,1.0,-2.09768009185791,0.9866747856140136,1.111005425453186,0.5058491230010986,1.0,1.0,0.0,62.65932846069336,70.0,56248.01171875,0.0,747.8582153320312,1.0,280.0433959960937,283.5663452148437,300.45733642578125,304.07769775390625,293.1499938964844,293.1499938964844,279.75,32811.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565310001373291,1.0,0.0,0.0,3.817726135253906,3.817751169204712,9.725295058160557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.068359375,0.0,1702.9505615234375,1895.4371337890625,0.0,2082.215087890625,0.9406511187553406,1.0,0.0,3.0,1.0,0.0
17668680,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.398476779460907,0.3388046622276306,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9966484308242798,0.3719257712364197,0.3517904281616211,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8681507110595703,0.2472589313983917,0.1734102517366409,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.913432002067566,0.2867433130741119,0.2719794511795044,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7147707939147949,0.134907454252243,0.6115961670875549,285.0458374023437,284.95001220703125,303.118896484375,297.4740295410156,300.0286865234375,297.2685852050781,285.0438232421875,1.0,0.388001024723053,1.0,1.0,0.7325798869132996,1.0,-2.09768009185791,0.9866747856140136,1.111005425453186,0.5058491230010986,1.0,1.0,0.0,62.65932846069336,70.0,56248.01171875,0.0,747.8582153320312,1.0,280.0433959960937,283.5663452148437,300.45733642578125,304.07769775390625,293.1499938964844,293.1499938964844,279.75,32811.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565310001373291,1.0,0.0,0.0,3.817726135253906,3.817751169204712,9.725295058160557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.068359375,0.0,1702.9505615234375,1895.4371337890625,0.0,2082.215087890625,0.9406511187553406,1.0,0.0,3.0,1.0,0.0
17668740,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.3964616656303406,0.3437688648700714,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9947523474693298,0.374160498380661,0.3542101383209228,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8651917576789856,0.2480613142251968,0.1741604954004287,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9098566770553588,0.2876393795013428,0.2730826437473297,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7119783163070679,0.1351044028997421,0.6132694482803345,284.88934326171875,284.95001220703125,303.1499938964844,297.4786682128906,300.0406188964844,297.26287841796875,284.8944396972656,1.0,0.3909583687782287,1.0,1.0,0.733268678188324,1.0,-2.1107845306396484,0.9929253458976746,1.117859125137329,0.509212076663971,0.8936130404472351,0.8936130404472351,0.0,64.01593780517578,73.0,57178.10546875,0.0,764.0270385742188,1.0,279.7568359375,283.4042053222656,300.5066833496094,304.2596435546875,293.1499938964844,293.1499938964844,280.04998779296875,38477.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766339123249054,1.0,0.0,0.0,3.742645025253296,3.74267053604126,9.346533715870464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.1806640625,0.0,1657.71337890625,1895.4371337890625,0.0,2168.399658203125,0.9277586936950684,1.0,0.0,3.0,1.0,0.0
17668800,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.3964616656303406,0.3437688648700714,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9947523474693298,0.374160498380661,0.3542101383209228,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8651917576789856,0.2480613142251968,0.1741604954004287,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9098566770553588,0.2876393795013428,0.2730826437473297,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7119783163070679,0.1351044028997421,0.6132694482803345,284.88934326171875,284.95001220703125,303.1499938964844,297.4786682128906,300.0406188964844,297.26287841796875,284.8944396972656,1.0,0.3909583687782287,1.0,1.0,0.733268678188324,1.0,-2.1107845306396484,0.9929253458976746,1.117859125137329,0.509212076663971,0.8936130404472351,0.8936130404472351,0.0,64.01593780517578,73.0,57178.10546875,0.0,764.0270385742188,1.0,279.7568359375,283.4042053222656,300.5066833496094,304.2596435546875,293.1499938964844,293.1499938964844,280.04998779296875,38477.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766339123249054,1.0,0.0,0.0,3.742645025253296,3.74267053604126,9.346533715870464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.1806640625,0.0,1657.71337890625,1895.4371337890625,0.0,2168.399658203125,0.9277586936950684,1.0,0.0,3.0,1.0,0.0
17668860,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9974244236946106,0.3913485407829284,0.3534762561321258,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9852855801582336,0.3748974502086639,0.3552014231681824,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8537086248397827,0.2472246587276458,0.1738311201333999,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8971186280250549,0.2868452668190002,0.2726924121379852,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6997115015983582,0.1330217570066452,0.6065760850906372,285.0500183105469,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.24383544921875,285.0480041503906,1.0,0.3939968049526214,1.0,1.0,0.7342755198478699,1.0,-2.114868402481079,0.9945443272590636,1.1203241348266602,0.510129451751709,1.0,1.0,0.0,66.95301818847656,76.0,56675.18359375,0.0,778.1094360351562,1.0,280.0436706542969,283.55914306640625,300.46630859375,304.1235656738281,293.1499938964844,293.1499938964844,279.75,33469.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759751558303833,1.0,0.0,0.0,3.8549764156341553,3.855002164840698,9.916004728438566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.8564453125,0.0,1753.40185546875,1895.4371337890625,0.0,2110.393798828125,0.9494116306304932,1.0,0.0,3.0,1.0,0.0
17668920,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9974244236946106,0.3913485407829284,0.3534762561321258,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9852855801582336,0.3748974502086639,0.3552014231681824,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8537086248397827,0.2472246587276458,0.1738311201333999,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8971186280250549,0.2868452668190002,0.2726924121379852,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6997115015983582,0.1330217570066452,0.6065760850906372,285.0500183105469,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.24383544921875,285.0480041503906,1.0,0.3939968049526214,1.0,1.0,0.7342755198478699,1.0,-2.114868402481079,0.9945443272590636,1.1203241348266602,0.510129451751709,1.0,1.0,0.0,66.95301818847656,76.0,56675.18359375,0.0,778.1094360351562,1.0,280.0436706542969,283.55914306640625,300.46630859375,304.1235656738281,293.1499938964844,293.1499938964844,279.75,33469.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759751558303833,1.0,0.0,0.0,3.8549764156341553,3.855002164840698,9.916004728438566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.8564453125,0.0,1753.40185546875,1895.4371337890625,0.0,2110.393798828125,0.9494116306304932,1.0,0.0,3.0,1.0,0.0
17668980,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9778818488121032,0.3867320418357849,0.3492853045463562,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9680047035217284,0.3756251633167267,0.3562259376049042,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.837031900882721,0.2466434836387634,0.1736185997724533,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8783838152885437,0.2862700521945953,0.2724180519580841,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6819546818733215,0.1312839686870575,0.5996053814888,284.8655700683594,284.95001220703125,303.20318603515625,297.47979736328125,300.0445251464844,297.2279663085937,284.8700561523437,1.0,0.3961765766143799,1.0,1.0,0.7352823615074158,1.0,-2.10198974609375,0.9877945780754088,1.1141952276229858,0.5061591267585754,0.8793912529945374,0.8793912529945374,0.0,71.48485565185547,79.0,56942.34765625,0.0,783.1455688476562,1.0,279.7568054199219,283.3807067871094,300.5004577636719,304.2550964355469,293.1499938964844,293.1499938964844,280.04998779296875,39683.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681055068969727,1.0,0.0,0.0,3.750704526901245,3.750730276107788,9.386831152369268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.2919921875,0.0,1676.441650390625,1895.4371337890625,0.0,2184.033447265625,0.9299719333648682,1.0,0.0,3.0,1.0,0.0
17669040,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9778818488121032,0.3867320418357849,0.3492853045463562,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9680047035217284,0.3756251633167267,0.3562259376049042,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.837031900882721,0.2466434836387634,0.1736185997724533,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8783838152885437,0.2862700521945953,0.2724180519580841,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6819546818733215,0.1312839686870575,0.5996053814888,284.8655700683594,284.95001220703125,303.20318603515625,297.47979736328125,300.0445251464844,297.2279663085937,284.8700561523437,1.0,0.3961765766143799,1.0,1.0,0.7352823615074158,1.0,-2.10198974609375,0.9877945780754088,1.1141952276229858,0.5061591267585754,0.8793912529945374,0.8793912529945374,0.0,71.48485565185547,79.0,56942.34765625,0.0,783.1455688476562,1.0,279.7568054199219,283.3807067871094,300.5004577636719,304.2550964355469,293.1499938964844,293.1499938964844,280.04998779296875,39683.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681055068969727,1.0,0.0,0.0,3.750704526901245,3.750730276107788,9.386831152369268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.2919921875,0.0,1676.441650390625,1895.4371337890625,0.0,2184.033447265625,0.9299719333648682,1.0,0.0,3.0,1.0,0.0
17669100,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9696764945983888,0.3856014013290405,0.3478631973266601,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.961093008518219,0.3763855397701263,0.3567651212215423,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8310521841049194,0.2467121183872223,0.1735653728246688,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8715893626213074,0.2863270938396454,0.2723397314548492,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6752771735191345,0.1306657493114471,0.5965759754180908,285.01678466796875,284.95001220703125,303.2154541015625,297.4791564941406,300.0480041503906,297.2250671386719,285.0264587402344,1.0,0.3971401751041412,1.0,1.0,0.7357857823371887,1.0,-2.097127914428711,0.9852174520492554,1.1119104623794556,0.50456303358078,0.975050926208496,0.975050926208496,0.0,73.33322143554688,79.0,56116.0546875,0.0,785.5023803710938,1.0,280.0042724609375,283.5487060546875,300.4414978027344,304.0237731933594,293.1499938964844,293.1499938964844,280.04998779296875,34970.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611163258552551,1.0,0.0,0.0,3.7747180461883545,3.77474308013916,9.507411959930324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.115234375,0.0,1668.4315185546875,1895.4371337890625,0.0,2122.37109375,0.9346977472305298,1.0,0.0,3.0,1.0,0.0
17669160,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9639350175857544,0.3849886655807495,0.3472109735012054,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9566211104393004,0.3774409592151642,0.3577225804328918,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8272572159767151,0.2470514774322509,0.1737763434648513,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8672330975532532,0.2866552472114563,0.2726138830184936,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6707268357276917,0.1302680373191833,0.5946447253227234,285.0205383300781,284.95001220703125,303.2273254394531,297.4781494140625,300.0538330078125,297.2261962890625,285.01739501953125,1.0,0.3981855511665344,1.0,1.0,0.7360730767250061,1.0,-2.095754146575928,0.984440803527832,1.1113133430480957,0.504020631313324,1.0,1.0,0.0,74.74278259277344,82.0,56190.2890625,0.0,789.3335571289062,1.0,280.04376220703125,283.5342102050781,300.4527282714844,304.081298828125,293.1499938964844,293.1499938964844,279.75,33391.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589229941368103,1.0,0.0,0.0,3.850387096405029,3.850412607192993,9.892409025269444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.6240234375,0.0,1747.1561279296875,1895.4371337890625,0.0,2103.1328125,0.9484705924987792,1.0,0.0,3.0,1.0,0.0
17669220,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9513280391693116,0.3826313316822052,0.3454945087432861,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9469128251075744,0.3787215948104858,0.3592767417430877,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8193866610527039,0.2471557855606079,0.174054354429245,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8583860993385315,0.2867375910282135,0.2729716002941131,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6619530320167542,0.1293652951717376,0.5913352966308594,284.8687438964844,284.95001220703125,303.25006103515625,297.4751892089844,300.05987548828125,297.2190246582031,284.8753662109375,1.0,0.4002999663352966,1.0,1.0,0.7366477251052856,1.0,-2.092351198196411,0.9825488328933716,1.1098023653030396,0.5028634667396545,0.8699299693107605,0.8699299693107605,0.0,77.72727966308594,85.0,56514.11328125,0.0,796.9898681640625,1.0,279.7560729980469,283.3913269042969,300.4912109375,304.2131042480469,293.1499938964844,293.1499938964844,280.04998779296875,40219.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662814259529114,1.0,0.0,0.0,3.7094898223876953,3.70951509475708,9.181669611280086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.1640625,0.0,1632.454345703125,1895.4371337890625,0.0,2167.88916015625,0.921667754650116,1.0,0.0,3.0,1.0,0.0
17669280,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9513280391693116,0.3826313316822052,0.3454945087432861,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9469128251075744,0.3787215948104858,0.3592767417430877,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8193866610527039,0.2471557855606079,0.174054354429245,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8583860993385315,0.2867375910282135,0.2729716002941131,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6619530320167542,0.1293652951717376,0.5913352966308594,284.8687438964844,284.95001220703125,303.25006103515625,297.4751892089844,300.05987548828125,297.2190246582031,284.8753662109375,1.0,0.4002999663352966,1.0,1.0,0.7366477251052856,1.0,-2.092351198196411,0.9825488328933716,1.1098023653030396,0.5028634667396545,0.8699299693107605,0.8699299693107605,0.0,77.72727966308594,85.0,56514.11328125,0.0,796.9898681640625,1.0,279.7560729980469,283.3913269042969,300.4912109375,304.2131042480469,293.1499938964844,293.1499938964844,280.04998779296875,40219.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662814259529114,1.0,0.0,0.0,3.7094898223876953,3.70951509475708,9.181669611280086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.1640625,0.0,1632.454345703125,1895.4371337890625,0.0,2167.88916015625,0.921667754650116,1.0,0.0,3.0,1.0,0.0
17669340,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9409260153770448,0.3817599713802337,0.3443958759307861,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9393616318702698,0.3808352351188659,0.3610906898975372,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8133461475372314,0.2480354607105255,0.1745570302009582,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.851747453212738,0.2875771522521972,0.273615300655365,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.6552443504333496,0.1289367079734802,0.5891623497009277,285.0268859863281,284.95001220703125,303.2714538574219,297.4710388183594,300.07098388671875,297.221923828125,285.023681640625,1.0,0.4025227129459381,1.0,1.0,0.7372223734855652,1.0,-2.091970920562744,0.9821805953979492,1.109790325164795,0.5024495124816895,0.999748706817627,0.999748706817627,0.0,80.35881805419922,88.0,55955.984375,0.0,806.03369140625,1.0,280.0436096191406,283.5409851074219,300.44708251953125,304.0577392578125,293.1499938964844,293.1499938964844,279.75,33134.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574146389961243,1.0,0.0,0.0,3.827007532119751,3.827032804489136,9.7726410785981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.353515625,0.0,1716.6754150390625,1895.4371337890625,0.0,2089.93505859375,0.9429392218589784,1.0,0.0,3.0,1.0,0.0
17669400,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9409260153770448,0.3817599713802337,0.3443958759307861,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9393616318702698,0.3808352351188659,0.3610906898975372,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8133461475372314,0.2480354607105255,0.1745570302009582,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.851747453212738,0.2875771522521972,0.273615300655365,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.6552443504333496,0.1289367079734802,0.5891623497009277,285.0268859863281,284.95001220703125,303.2714538574219,297.4710388183594,300.07098388671875,297.221923828125,285.023681640625,1.0,0.4025227129459381,1.0,1.0,0.7372223734855652,1.0,-2.091970920562744,0.9821805953979492,1.109790325164795,0.5024495124816895,0.999748706817627,0.999748706817627,0.0,80.35881805419922,88.0,55955.984375,0.0,806.03369140625,1.0,280.0436096191406,283.5409851074219,300.44708251953125,304.0577392578125,293.1499938964844,293.1499938964844,279.75,33134.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574146389961243,1.0,0.0,0.0,3.827007532119751,3.827032804489136,9.7726410785981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.353515625,0.0,1716.6754150390625,1895.4371337890625,0.0,2089.93505859375,0.9429392218589784,1.0,0.0,3.0,1.0,0.0
17669460,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9300091862678528,0.3797996342182159,0.3430991470813751,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9314607977867126,0.3821994364261627,0.3627506792545318,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.807061493396759,0.248428612947464,0.1750567555427551,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8451871275901794,0.2879329025745392,0.2742590606212616,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6489374041557312,0.1284045577049255,0.5876836180686951,284.8739624023437,284.95001220703125,303.2916564941406,297.4657897949219,300.076904296875,297.2164001464844,284.88055419921875,1.0,0.4049168229103088,1.0,1.0,0.7378464937210083,1.0,-2.0920090675354004,0.9819772839546204,1.1100318431854248,0.5022393465042114,0.8706604242324829,0.8706604242324829,0.0,83.17680358886719,91.0,56382.91796875,0.0,816.1057739257812,1.0,279.7561340332031,283.39508056640625,300.4853820800781,304.1982727050781,293.1499938964844,293.1499938964844,280.04998779296875,39970.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655560374259949,1.0,0.0,0.0,3.6973397731781006,3.697365045547485,9.121620792029715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2998046875,0.0,1616.56640625,1895.4371337890625,0.0,2161.478759765625,0.9186940789222716,1.0,0.0,3.0,1.0,0.0
17669520,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9300091862678528,0.3797996342182159,0.3430991470813751,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9314607977867126,0.3821994364261627,0.3627506792545318,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.807061493396759,0.248428612947464,0.1750567555427551,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8451871275901794,0.2879329025745392,0.2742590606212616,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6489374041557312,0.1284045577049255,0.5876836180686951,284.8739624023437,284.95001220703125,303.2916564941406,297.4657897949219,300.076904296875,297.2164001464844,284.88055419921875,1.0,0.4049168229103088,1.0,1.0,0.7378464937210083,1.0,-2.0920090675354004,0.9819772839546204,1.1100318431854248,0.5022393465042114,0.8706604242324829,0.8706604242324829,0.0,83.17680358886719,91.0,56382.91796875,0.0,816.1057739257812,1.0,279.7561340332031,283.39508056640625,300.4853820800781,304.1982727050781,293.1499938964844,293.1499938964844,280.04998779296875,39970.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655560374259949,1.0,0.0,0.0,3.6973397731781006,3.697365045547485,9.121620792029715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2998046875,0.0,1616.56640625,1895.4371337890625,0.0,2161.478759765625,0.9186940789222716,1.0,0.0,3.0,1.0,0.0
17669580,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9206324219703674,0.379114955663681,0.3422020375728607,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9248329997062684,0.3843497633934021,0.3646029531955719,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8016232848167419,0.2494728118181228,0.1756918579339981,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8397158980369568,0.2889100611209869,0.2750594615936279,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.643617570400238,0.1282023042440414,0.5866649150848389,285.0303955078125,284.95001220703125,303.310791015625,297.45953369140625,300.08746337890625,297.2200927734375,285.02716064453125,1.0,0.4073976576328277,1.0,1.0,0.7384705543518066,1.0,-2.093651056289673,0.9825944304466248,1.1110566854476929,0.5023747682571411,1.0,1.0,0.0,85.83971405029297,94.0,55892.0703125,0.0,827.06201171875,1.0,280.0435791015625,283.5418395996094,300.43829345703125,304.0448608398437,293.1499938964844,293.1499938964844,279.75,32965.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572469115257263,1.0,0.0,0.0,3.821737766265869,3.821763038635254,9.74574504652992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.7275390625,0.0,1708.989501953125,1895.4371337890625,0.0,2088.468994140625,0.941645085811615,1.0,0.0,3.0,1.0,0.0
17669640,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9206324219703674,0.379114955663681,0.3422020375728607,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9248329997062684,0.3843497633934021,0.3646029531955719,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8016232848167419,0.2494728118181228,0.1756918579339981,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8397158980369568,0.2889100611209869,0.2750594615936279,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.643617570400238,0.1282023042440414,0.5866649150848389,285.0303955078125,284.95001220703125,303.310791015625,297.45953369140625,300.08746337890625,297.2200927734375,285.02716064453125,1.0,0.4073976576328277,1.0,1.0,0.7384705543518066,1.0,-2.093651056289673,0.9825944304466248,1.1110566854476929,0.5023747682571411,1.0,1.0,0.0,85.83971405029297,94.0,55892.0703125,0.0,827.06201171875,1.0,280.0435791015625,283.5418395996094,300.43829345703125,304.0448608398437,293.1499938964844,293.1499938964844,279.75,32965.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572469115257263,1.0,0.0,0.0,3.821737766265869,3.821763038635254,9.74574504652992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.7275390625,0.0,1708.989501953125,1895.4371337890625,0.0,2088.468994140625,0.941645085811615,1.0,0.0,3.0,1.0,0.0
17669700,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9164143800735474,0.3783546090126037,0.3418661057949066,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.921908438205719,0.3851602077484131,0.3656246960163116,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7992321252822876,0.2498173862695694,0.1760839968919754,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8373116850852966,0.2892228960990906,0.2755595445632934,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6413162350654602,0.1280622780323028,0.5865728259086609,284.8739013671875,284.95001220703125,303.3199768066406,297.4560852050781,300.0910339355469,297.2191162109375,284.86102294921875,1.0,0.40872922539711,1.0,1.0,0.7387826442718506,1.0,-2.0954384803771973,0.9833686351776124,1.1120699644088743,0.5027638077735901,0.9013904333114624,0.9013904333114624,0.0,87.15614318847656,94.0,56727.578125,0.0,833.3574829101562,1.0,279.7937316894531,283.3607177734375,300.4923095703125,304.2671813964844,293.1499938964844,293.1499938964844,279.75,36455.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640435695648193,1.0,0.0,0.0,3.813224077224731,3.8132498264312735,9.702372381070743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.0810546875,0.0,1726.0164794921875,1895.4371337890625,0.0,2148.1318359375,0.9400994181632996,1.0,0.0,3.0,1.0,0.0
17669760,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9108940958976746,0.3772816956043243,0.3410314619541168,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9177270531654358,0.3857194185256958,0.3662790656089782,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7958163022994995,0.2499667406082153,0.1762727946043014,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.833980917930603,0.2893306612968445,0.2757812738418579,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6383147835731506,0.1278127133846283,0.5859175324440002,284.8743591308594,284.95001220703125,303.3289794921875,297.45245361328125,300.0926208496094,297.2148132324219,284.8807067871094,1.0,0.4099994301795959,1.0,1.0,0.7391433715820312,1.0,-2.0949301719665527,0.9829906821250916,1.1119394302368164,0.5024967193603516,0.8722691535949707,0.8722691535949707,0.0,88.75224304199219,97.0,56369.1640625,0.0,838.5952758789062,1.0,279.75634765625,283.3915405273437,300.4740905761719,304.1866149902344,293.1499938964844,293.1499938964844,280.04998779296875,39770.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657670974731445,1.0,0.0,0.0,3.7002151012420654,3.700240135192871,9.135813456850884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.9521484375,0.0,1618.359619140625,1895.4371337890625,0.0,2163.34326171875,0.9191377758979796,1.0,0.0,3.0,1.0,0.0
17669820,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9029452800750732,0.3766838610172272,0.3402194082736969,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9118316769599916,0.3878604471683502,0.3681257963180542,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.790891706943512,0.251086562871933,0.1769650131464004,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8290737271308899,0.2903400957584381,0.2766195833683014,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6337019801139832,0.1277002543210983,0.5853670239448547,285.0313415527344,284.95001220703125,303.34637451171875,297.4446105957031,300.10235595703125,297.2186279296875,285.0282287597656,1.0,0.4126354455947876,1.0,1.0,0.7398648858070374,1.0,-2.097344398498535,0.9839574694633484,1.1133869886398315,0.5028168559074402,1.0,1.0,0.0,91.52090454101562,100.0,55887.671875,0.0,850.660888671875,1.0,280.0435791015625,283.5391845703125,300.4245300292969,304.0311279296875,293.1499938964844,293.1499938964844,279.75,32952.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576943635940552,1.0,0.0,0.0,3.824230194091797,3.8242554664611816,9.758460919329082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.595703125,0.0,1711.8961181640625,1895.4371337890625,0.0,2092.380126953125,0.9421945214271544,1.0,0.0,3.0,1.0,0.0
17669880,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9029452800750732,0.3766838610172272,0.3402194082736969,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9118316769599916,0.3878604471683502,0.3681257963180542,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.790891706943512,0.251086562871933,0.1769650131464004,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8290737271308899,0.2903400957584381,0.2766195833683014,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6337019801139832,0.1277002543210983,0.5853670239448547,285.0313415527344,284.95001220703125,303.34637451171875,297.4446105957031,300.10235595703125,297.2186279296875,285.0282287597656,1.0,0.4126354455947876,1.0,1.0,0.7398648858070374,1.0,-2.097344398498535,0.9839574694633484,1.1133869886398315,0.5028168559074402,1.0,1.0,0.0,91.52090454101562,100.0,55887.671875,0.0,850.660888671875,1.0,280.0435791015625,283.5391845703125,300.4245300292969,304.0311279296875,293.1499938964844,293.1499938964844,279.75,32952.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576943635940552,1.0,0.0,0.0,3.824230194091797,3.8242554664611816,9.758460919329082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.595703125,0.0,1711.8961181640625,1895.4371337890625,0.0,2092.380126953125,0.9421945214271544,1.0,0.0,3.0,1.0,0.0
