time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8948809504508972,0.3749422132968902,0.3391343057155609,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9057157635688782,0.3892101645469665,0.369790643453598,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7856621742248535,0.2516465485095978,0.1775965094566345,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8238824605941772,0.2907807230949402,0.2773670852184295,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6290287375450134,0.127375066280365,0.5849480628967285,284.8746337890625,284.95001220703125,303.3630676269531,297.43609619140625,300.1068115234375,297.21343994140625,284.8807373046875,1.0,0.4153497815132141,1.0,1.0,0.7405863404273987,1.0,-2.099198818206787,0.9846218228340148,1.1145769357681274,0.503086507320404,0.8743444085121155,0.8743444085121155,0.0,94.52056884765624,103.0,56394.05859375,0.0,863.064453125,1.0,279.75616455078125,283.3871765136719,300.4584655761719,304.1721496582031,293.1499938964844,293.1499938964844,280.04998779296875,39633.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766365110874176,1.0,0.0,0.0,3.706511497497559,3.706536769866944,9.166931818072044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.974609375,0.0,1624.56005859375,1895.4371337890625,0.0,2168.629150390625,0.9205233454704284,1.0,0.0,3.0,1.0,0.0
17670000,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8948809504508972,0.3749422132968902,0.3391343057155609,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9057157635688782,0.3892101645469665,0.369790643453598,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7856621742248535,0.2516465485095978,0.1775965094566345,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8238824605941772,0.2907807230949402,0.2773670852184295,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6290287375450134,0.127375066280365,0.5849480628967285,284.8746337890625,284.95001220703125,303.3630676269531,297.43609619140625,300.1068115234375,297.21343994140625,284.8807373046875,1.0,0.4153497815132141,1.0,1.0,0.7405863404273987,1.0,-2.099198818206787,0.9846218228340148,1.1145769357681274,0.503086507320404,0.8743444085121155,0.8743444085121155,0.0,94.52056884765624,103.0,56394.05859375,0.0,863.064453125,1.0,279.75616455078125,283.3871765136719,300.4584655761719,304.1721496582031,293.1499938964844,293.1499938964844,280.04998779296875,39633.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766365110874176,1.0,0.0,0.0,3.706511497497559,3.706536769866944,9.166931818072044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.974609375,0.0,1624.56005859375,1895.4371337890625,0.0,2168.629150390625,0.9205233454704284,1.0,0.0,3.0,1.0,0.0
17670060,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8879244923591614,0.3744246661663055,0.3383961021900177,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9008116126060486,0.3913352191448211,0.371620625257492,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7812660932540894,0.2528339326381683,0.1783356666564941,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8193930387496948,0.2918075025081634,0.2782223522663116,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6248862743377686,0.1273099482059478,0.5846346020698547,285.0321655273437,284.95001220703125,303.37921142578125,297.4270935058594,300.1160583496094,297.2173767089844,285.0291748046875,1.0,0.4180642664432525,1.0,1.0,0.7413178086280823,1.0,-2.1020429134368896,0.9857993721961976,1.1162434816360474,0.5035291910171509,1.0,1.0,0.0,97.35819244384766,106.0,55903.27734375,0.0,875.8235473632812,1.0,280.0436096191406,283.5360107421875,300.4073791503906,304.01519775390625,293.1499938964844,293.1499938964844,279.75,33008.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583650946617126,1.0,0.0,0.0,3.828648328781128,3.8286736011505127,9.781022072274936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.5869140625,0.0,1717.6749267578125,1895.4371337890625,0.0,2098.248291015625,0.9431881904602052,1.0,0.0,3.0,1.0,0.0
17670120,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8879244923591614,0.3744246661663055,0.3383961021900177,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9008116126060486,0.3913352191448211,0.371620625257492,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7812660932540894,0.2528339326381683,0.1783356666564941,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8193930387496948,0.2918075025081634,0.2782223522663116,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6248862743377686,0.1273099482059478,0.5846346020698547,285.0321655273437,284.95001220703125,303.37921142578125,297.4270935058594,300.1160583496094,297.2173767089844,285.0291748046875,1.0,0.4180642664432525,1.0,1.0,0.7413178086280823,1.0,-2.1020429134368896,0.9857993721961976,1.1162434816360474,0.5035291910171509,1.0,1.0,0.0,97.35819244384766,106.0,55903.27734375,0.0,875.8235473632812,1.0,280.0436096191406,283.5360107421875,300.4073791503906,304.01519775390625,293.1499938964844,293.1499938964844,279.75,33008.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583650946617126,1.0,0.0,0.0,3.828648328781128,3.8286736011505127,9.781022072274936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.5869140625,0.0,1717.6749267578125,1895.4371337890625,0.0,2098.248291015625,0.9431881904602052,1.0,0.0,3.0,1.0,0.0
17670180,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8805744051933289,0.3727671802043915,0.3373837471008301,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8955886960029602,0.3926621079444885,0.3732659220695495,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7766121625900269,0.2534573078155517,0.1790123581886291,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8145782947540283,0.2922609150409698,0.2789836525917053,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6206028461456299,0.1270237118005752,0.5844036936759949,284.8759155273437,284.95001220703125,303.3949279785156,297.41766357421875,300.1201171875,297.2122497558594,284.8809814453125,1.0,0.4208330512046814,1.0,1.0,0.7420493364334106,1.0,-2.104257822036743,0.986639678478241,1.117618203163147,0.5039042234420776,0.8768143057823181,0.8768143057823181,0.0,100.41017150878906,109.0,56440.1796875,0.0,888.7973022460938,1.0,279.75701904296875,283.3822326660156,300.4397277832031,304.156005859375,293.1499938964844,293.1499938964844,280.04998779296875,39486.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670547366142273,1.0,0.0,0.0,3.7163491249084473,3.716374397277832,9.215656859851152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.2041015625,0.0,1634.80517578125,1895.4371337890625,0.0,2174.729248046875,0.9224757552146912,1.0,0.0,3.0,1.0,0.0
17670240,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8805744051933289,0.3727671802043915,0.3373837471008301,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8955886960029602,0.3926621079444885,0.3732659220695495,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7766121625900269,0.2534573078155517,0.1790123581886291,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8145782947540283,0.2922609150409698,0.2789836525917053,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6206028461456299,0.1270237118005752,0.5844036936759949,284.8759155273437,284.95001220703125,303.3949279785156,297.41766357421875,300.1201171875,297.2122497558594,284.8809814453125,1.0,0.4208330512046814,1.0,1.0,0.7420493364334106,1.0,-2.104257822036743,0.986639678478241,1.117618203163147,0.5039042234420776,0.8768143057823181,0.8768143057823181,0.0,100.41017150878906,109.0,56440.1796875,0.0,888.7973022460938,1.0,279.75701904296875,283.3822326660156,300.4397277832031,304.156005859375,293.1499938964844,293.1499938964844,280.04998779296875,39486.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670547366142273,1.0,0.0,0.0,3.7163491249084473,3.716374397277832,9.215656859851152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.2041015625,0.0,1634.80517578125,1895.4371337890625,0.0,2174.729248046875,0.9224757552146912,1.0,0.0,3.0,1.0,0.0
17670300,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8768637776374817,0.3724002540111542,0.3368062078952789,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.892897367477417,0.3936052322387695,0.373995304107666,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7742189764976501,0.2539889514446258,0.1793006360530853,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8120488524436951,0.2926862239837646,0.2792805135250091,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6183347702026367,0.1269511729478836,0.5840213894844055,285.0271301269531,284.95001220703125,303.4026794433594,297.412841796875,300.123779296875,297.2127685546875,285.03692626953125,1.0,0.4221686124801636,1.0,1.0,0.7424150705337524,1.0,-2.1046805381774902,0.9867347478866576,1.117945909500122,0.5038497447967529,0.9759994745254515,0.9759994745254515,0.0,101.97064971923828,109.0,55761.66015625,0.0,894.7838134765625,1.0,280.003662109375,283.54669189453125,300.3796691894531,303.9355163574219,293.1499938964844,293.1499938964844,280.04998779296875,34549.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606820464134216,1.0,0.0,0.0,3.752275705337525,3.752300500869751,9.394696576237038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.8857421875,0.0,1638.8057861328125,1895.4371337890625,0.0,2118.5576171875,0.9293721318244934,1.0,0.0,3.0,1.0,0.0
17670360,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8743018507957458,0.3723268508911133,0.3367199897766113,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8912186026573181,0.3947747349739074,0.3750835657119751,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7727541327476501,0.2547150254249573,0.1798007786273956,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8103720545768738,0.2933040559291839,0.2798552811145782,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6167213320732117,0.1269919574260711,0.5842528939247131,285.0332336425781,284.95001220703125,303.4103698730469,297.4079284667969,300.1291198730469,297.2163391113281,285.0306091308594,1.0,0.4235851466655731,1.0,1.0,0.7427955269813538,1.0,-2.1074509620666504,0.987985610961914,1.1194653511047363,0.504448652267456,1.0,1.0,0.0,103.28154754638672,112.0,55931.73828125,0.0,902.066650390625,1.0,280.0435791015625,283.53326416015625,300.38836669921875,303.99786376953125,293.1499938964844,293.1499938964844,279.75,33095.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591521143913269,1.0,0.0,0.0,3.8329918384552,3.833017110824585,9.803227385418722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.8818359375,0.0,1723.620849609375,1895.4371337890625,0.0,2105.14013671875,0.9443451166152954,1.0,0.0,3.0,1.0,0.0
17670420,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8676981925964355,0.3707599341869354,0.3357887268066406,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8865207433700562,0.3960922360420227,0.3767223656177521,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7686727643013,0.255410760641098,0.1805290877819061,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8057812452316284,0.2937764823436737,0.2806361615657806,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6126007437705994,0.1267387270927429,0.5841739773750305,284.8763427734375,284.95001220703125,303.42559814453125,297.39801025390625,300.133056640625,297.21142578125,284.8812255859375,1.0,0.4263808727264404,1.0,1.0,0.7435564994812012,1.0,-2.110023736953736,0.9889931678771972,1.1210304498672483,0.504923939704895,0.8787474036216736,0.8787474036216736,0.0,106.3544692993164,115.0,56490.5234375,0.0,915.51123046875,1.0,279.7570495605469,283.3775329589844,300.4202880859375,304.1394958496094,293.1499938964844,293.1499938964844,280.04998779296875,39423.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678664326667786,1.0,0.0,0.0,3.724607467651367,3.724632978439331,9.256660291612206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.0869140625,0.0,1643.906494140625,1895.4371337890625,0.0,2181.91552734375,0.9242342114448548,1.0,0.0,3.0,1.0,0.0
17670480,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8676981925964355,0.3707599341869354,0.3357887268066406,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8865207433700562,0.3960922360420227,0.3767223656177521,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7686727643013,0.255410760641098,0.1805290877819061,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8057812452316284,0.2937764823436737,0.2806361615657806,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6126007437705994,0.1267387270927429,0.5841739773750305,284.8763427734375,284.95001220703125,303.42559814453125,297.39801025390625,300.133056640625,297.21142578125,284.8812255859375,1.0,0.4263808727264404,1.0,1.0,0.7435564994812012,1.0,-2.110023736953736,0.9889931678771972,1.1210304498672483,0.504923939704895,0.8787474036216736,0.8787474036216736,0.0,106.3544692993164,115.0,56490.5234375,0.0,915.51123046875,1.0,279.7570495605469,283.3775329589844,300.4202880859375,304.1394958496094,293.1499938964844,293.1499938964844,280.04998779296875,39423.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678664326667786,1.0,0.0,0.0,3.724607467651367,3.724632978439331,9.256660291612206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.0869140625,0.0,1643.906494140625,1895.4371337890625,0.0,2181.91552734375,0.9242342114448548,1.0,0.0,3.0,1.0,0.0
17670540,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8620844483375549,0.3703981339931488,0.3351951241493225,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.88260817527771,0.3982037305831909,0.3785340487957001,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7653152346611023,0.2567451298236847,0.181368812918663,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8017712235450745,0.2948397397994995,0.281524509191513,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6087788939476013,0.1267359554767608,0.5841555595397949,285.0350952148437,284.95001220703125,303.4407958984375,297.3880310058594,300.14208984375,297.2157592773437,285.0326843261719,1.0,0.4291513860225677,1.0,1.0,0.7443174719810486,1.0,-2.113534450531006,0.9904911518096924,1.1230432987213137,0.5055623054504395,1.0,1.0,0.0,109.24200439453124,118.0,55974.09375,0.0,929.2139892578124,1.0,280.04364013671875,283.5306701660156,300.3686218261719,303.9808044433594,293.1499938964844,293.1499938964844,279.75,33166.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75998455286026,1.0,0.0,0.0,3.838597536087036,3.838622808456421,9.831921943259658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.84375,0.0,1730.989501953125,1895.4371337890625,0.0,2112.43701171875,0.9456334710121156,1.0,0.0,3.0,1.0,0.0
17670600,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8620844483375549,0.3703981339931488,0.3351951241493225,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.88260817527771,0.3982037305831909,0.3785340487957001,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7653152346611023,0.2567451298236847,0.181368812918663,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8017712235450745,0.2948397397994995,0.281524509191513,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6087788939476013,0.1267359554767608,0.5841555595397949,285.0350952148437,284.95001220703125,303.4407958984375,297.3880310058594,300.14208984375,297.2157592773437,285.0326843261719,1.0,0.4291513860225677,1.0,1.0,0.7443174719810486,1.0,-2.113534450531006,0.9904911518096924,1.1230432987213137,0.5055623054504395,1.0,1.0,0.0,109.24200439453124,118.0,55974.09375,0.0,929.2139892578124,1.0,280.04364013671875,283.5306701660156,300.3686218261719,303.9808044433594,293.1499938964844,293.1499938964844,279.75,33166.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75998455286026,1.0,0.0,0.0,3.838597536087036,3.838622808456421,9.831921943259658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.84375,0.0,1730.989501953125,1895.4371337890625,0.0,2112.43701171875,0.9456334710121156,1.0,0.0,3.0,1.0,0.0
17670660,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8561740517616272,0.3689135611057281,0.334341436624527,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8783978223800659,0.3995184004306793,0.3801749944686889,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7617528438568115,0.2575146853923797,0.1821513473987579,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7975137233734131,0.2953306138515472,0.2823265194892883,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6047871708869934,0.1265109926462173,0.5842100977897644,284.8773498535156,284.95001220703125,303.4560852050781,297.3780822753906,300.1461181640625,297.2110900878906,284.8825378417969,1.0,0.4319620132446289,1.0,1.0,0.7451317310333252,1.0,-2.1164536476135254,0.9916527271270752,1.1248010396957395,0.5061293840408325,0.881646454334259,0.881646454334259,0.0,112.3241729736328,121.0,56553.5,0.0,943.0922241210938,1.0,279.757080078125,283.3738708496094,300.4005432128906,304.1229553222656,293.1499938964844,293.1499938964844,280.04998779296875,39376.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687411308288574,1.0,0.0,0.0,3.732839584350586,3.73286509513855,9.297623364545872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.7431640625,0.0,1653.1396484375,1895.4371337890625,0.0,2189.66748046875,0.9261013865470886,1.0,0.0,3.0,1.0,0.0
17670720,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8561740517616272,0.3689135611057281,0.334341436624527,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8783978223800659,0.3995184004306793,0.3801749944686889,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7617528438568115,0.2575146853923797,0.1821513473987579,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7975137233734131,0.2953306138515472,0.2823265194892883,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6047871708869934,0.1265109926462173,0.5842100977897644,284.8773498535156,284.95001220703125,303.4560852050781,297.3780822753906,300.1461181640625,297.2110900878906,284.8825378417969,1.0,0.4319620132446289,1.0,1.0,0.7451317310333252,1.0,-2.1164536476135254,0.9916527271270752,1.1248010396957395,0.5061293840408325,0.881646454334259,0.881646454334259,0.0,112.3241729736328,121.0,56553.5,0.0,943.0922241210938,1.0,279.757080078125,283.3738708496094,300.4005432128906,304.1229553222656,293.1499938964844,293.1499938964844,280.04998779296875,39376.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687411308288574,1.0,0.0,0.0,3.732839584350586,3.73286509513855,9.297623364545872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.7431640625,0.0,1653.1396484375,1895.4371337890625,0.0,2189.66748046875,0.9261013865470886,1.0,0.0,3.0,1.0,0.0
17670780,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8511497378349304,0.3686231076717376,0.3338116407394409,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8748981356620789,0.4016343653202057,0.3819864988327026,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7588376998901367,0.258926659822464,0.1830432265996933,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7938718795776367,0.2964127659797668,0.2832306623458862,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.601170539855957,0.1265325546264648,0.5843027234077454,285.0363464355469,284.95001220703125,303.4715881347656,297.3682556152344,300.1553649902344,297.21563720703125,285.0343322753906,1.0,0.4347419738769531,1.0,1.0,0.7459459900856018,1.0,-2.120255947113037,0.9932772517204284,1.1269787549972534,0.5068424344062805,1.0,1.0,0.0,115.22148895263672,124.0,56029.39453125,0.0,957.1948852539062,1.0,280.0434875488281,283.5273742675781,300.3491516113281,303.9648132324219,293.1499938964844,293.1499938964844,279.75,33307.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609035968780518,1.0,0.0,0.0,3.845429182052612,3.845454692840576,9.866949994830063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.876953125,0.0,1740.4342041015625,1895.4371337890625,0.0,2120.503173828125,0.9471636414527892,1.0,0.0,3.0,1.0,0.0
17670840,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8511497378349304,0.3686231076717376,0.3338116407394409,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8748981356620789,0.4016343653202057,0.3819864988327026,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7588376998901367,0.258926659822464,0.1830432265996933,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7938718795776367,0.2964127659797668,0.2832306623458862,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.601170539855957,0.1265325546264648,0.5843027234077454,285.0363464355469,284.95001220703125,303.4715881347656,297.3682556152344,300.1553649902344,297.21563720703125,285.0343322753906,1.0,0.4347419738769531,1.0,1.0,0.7459459900856018,1.0,-2.120255947113037,0.9932772517204284,1.1269787549972534,0.5068424344062805,1.0,1.0,0.0,115.22148895263672,124.0,56029.39453125,0.0,957.1948852539062,1.0,280.0434875488281,283.5273742675781,300.3491516113281,303.9648132324219,293.1499938964844,293.1499938964844,279.75,33307.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609035968780518,1.0,0.0,0.0,3.845429182052612,3.845454692840576,9.866949994830063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.876953125,0.0,1740.4342041015625,1895.4371337890625,0.0,2120.503173828125,0.9471636414527892,1.0,0.0,3.0,1.0,0.0
17670900,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8489360213279724,0.3680963218212127,0.3336726427078247,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8734208345413208,0.4024372100830078,0.3830059170722961,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7576465606689453,0.2594597637653351,0.1835695505142212,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7923203110694885,0.2967841625213623,0.2837887406349182,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.5996119379997253,0.1264947950839996,0.5846893787384033,284.8827514648437,284.95001220703125,303.4794616699219,297.3634338378906,300.1586303710937,297.2153015136719,284.8696594238281,1.0,0.4361908733844757,1.0,1.0,0.7463530898094177,1.0,-2.1230831146240234,0.9945348501205444,1.1285481452941897,0.5075083374977112,0.9157371520996094,0.9157371520996094,0.0,116.62831115722656,124.0,56936.578125,0.0,965.0060424804688,1.0,279.79364013671875,283.3459167480469,300.4007568359375,304.1863708496094,293.1499938964844,293.1499938964844,279.75,36124.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677602171897888,1.0,0.0,0.0,3.844493389129639,3.8445193767547607,9.862147862804704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.6220703125,0.0,1761.490966796875,1895.4371337890625,0.0,2180.97509765625,0.9471504092216492,1.0,0.0,3.0,1.0,0.0
17670960,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8458625078201294,0.3672294020652771,0.3330391645431518,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8711360692977905,0.4029594957828522,0.3836396634578705,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7557412981987,0.2597778439521789,0.1838835179805755,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7900170087814331,0.2969285547733307,0.2840569317340851,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.5974229574203491,0.1263347715139389,0.5844762325286865,284.8756408691406,284.95001220703125,303.4874267578125,297.35870361328125,300.1598205566406,297.2112731933594,284.8812255859375,1.0,0.4375606179237366,1.0,1.0,0.7467761039733887,1.0,-2.123528957366944,0.9946088194847108,1.128920078277588,0.5075138211250305,0.8832862377166748,0.8832862377166748,0.0,118.30362701416016,112.0,56631.48046875,0.0,971.4956665039062,1.0,279.7562255859375,283.3672180175781,300.3821716308594,304.110107421875,293.1499938964844,293.1499938964844,280.04998779296875,39387.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696954011917114,1.0,0.0,0.0,3.7428033351898193,3.742828845977783,9.347324407826818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.904296875,0.0,1664.8798828125,1895.4371337890625,0.0,2198.1337890625,0.9282413721084596,1.0,0.0,3.0,1.0,0.0
17671020,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8492352962493896,0.3670198023319244,0.3323743343353271,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.876624345779419,0.4050890505313873,0.3852451741695404,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7603882551193237,0.261280357837677,0.1846766024827957,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7946220636367798,0.2980399131774902,0.2847710847854614,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.600347638130188,0.1263917684555053,0.5837011933326721,285.0360412597656,284.95001220703125,303.5036926269531,297.3495178222656,300.1694641113281,297.2161865234375,285.0342712402344,1.0,0.4354393780231476,1.0,1.0,0.7476220726966858,1.0,-2.125534772872925,0.9953283071517944,1.1302064657211304,0.5077558159828186,1.0,1.0,0.0,115.82674407958984,100.0,56062.46484375,0.0,964.4783935546876,1.0,280.0433044433594,283.522705078125,300.33038330078125,303.9491577148437,293.1499938964844,293.1499938964844,279.75,33458.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618036270141602,1.0,0.0,0.0,3.852492332458496,3.85251784324646,9.90322860161541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7265625,0.0,1750.2635498046875,1895.4371337890625,0.0,2128.4111328125,0.948755145072937,1.0,0.0,3.0,1.0,0.0
17671080,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8492352962493896,0.3670198023319244,0.3323743343353271,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.876624345779419,0.4050890505313873,0.3852451741695404,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7603882551193237,0.261280357837677,0.1846766024827957,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7946220636367798,0.2980399131774902,0.2847710847854614,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.600347638130188,0.1263917684555053,0.5837011933326721,285.0360412597656,284.95001220703125,303.5036926269531,297.3495178222656,300.1694641113281,297.2161865234375,285.0342712402344,1.0,0.4354393780231476,1.0,1.0,0.7476220726966858,1.0,-2.125534772872925,0.9953283071517944,1.1302064657211304,0.5077558159828186,1.0,1.0,0.0,115.82674407958984,100.0,56062.46484375,0.0,964.4783935546876,1.0,280.0433044433594,283.522705078125,300.33038330078125,303.9491577148437,293.1499938964844,293.1499938964844,279.75,33458.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618036270141602,1.0,0.0,0.0,3.852492332458496,3.85251784324646,9.90322860161541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7265625,0.0,1750.2635498046875,1895.4371337890625,0.0,2128.4111328125,0.948755145072937,1.0,0.0,3.0,1.0,0.0
17671140,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8583438992500305,0.3657648265361786,0.3313710391521454,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8884540796279907,0.406461238861084,0.3865770399570465,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7704375386238098,0.2622647881507873,0.1853382587432861,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8049576878547668,0.2986247539520263,0.2852960526943207,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6077931523323059,0.1262802183628082,0.5825128555297852,284.87579345703125,284.95001220703125,303.5205993652344,297.3407897949219,300.17449951171875,297.21246337890625,284.8806457519531,1.0,0.4305607378482818,1.0,1.0,0.7484680414199829,1.0,-2.1259329319000244,0.9952300190925598,1.1307029724121094,0.5076504349708557,0.8842388391494751,0.8842388391494751,0.0,109.85741424560548,88.0,56617.703125,0.0,943.2465209960938,1.0,279.7566833496094,283.3627624511719,300.3625183105469,304.0897521972656,293.1499938964844,293.1499938964844,280.04998779296875,39378.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703236937522888,1.0,0.0,0.0,3.747959852218628,3.747985601425171,9.373098350806686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.1240234375,0.0,1670.866943359375,1895.4371337890625,0.0,2203.71337890625,0.9295009970664978,1.0,0.0,3.0,1.0,0.0
17671200,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8583438992500305,0.3657648265361786,0.3313710391521454,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8884540796279907,0.406461238861084,0.3865770399570465,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7704375386238098,0.2622647881507873,0.1853382587432861,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8049576878547668,0.2986247539520263,0.2852960526943207,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6077931523323059,0.1262802183628082,0.5825128555297852,284.87579345703125,284.95001220703125,303.5205993652344,297.3407897949219,300.17449951171875,297.21246337890625,284.8806457519531,1.0,0.4305607378482818,1.0,1.0,0.7484680414199829,1.0,-2.1259329319000244,0.9952300190925598,1.1307029724121094,0.5076504349708557,0.8842388391494751,0.8842388391494751,0.0,109.85741424560548,88.0,56617.703125,0.0,943.2465209960938,1.0,279.7566833496094,283.3627624511719,300.3625183105469,304.0897521972656,293.1499938964844,293.1499938964844,280.04998779296875,39378.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703236937522888,1.0,0.0,0.0,3.747959852218628,3.747985601425171,9.373098350806686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.1240234375,0.0,1670.866943359375,1895.4371337890625,0.0,2203.71337890625,0.9295009970664978,1.0,0.0,3.0,1.0,0.0
17671260,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8735218048095703,0.3657287359237671,0.3306423723697662,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9065948128700256,0.4086816310882568,0.3880316019058227,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7859934568405151,0.263944923877716,0.1860810220241546,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8199775815010071,0.2998456656932831,0.2858777046203613,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.618803858757019,0.1264677196741104,0.5811999440193176,285.0346984863281,284.95001220703125,303.5381774902344,297.3326721191406,300.18524169921875,297.2183532714844,285.03271484375,1.0,0.4238559305667877,1.0,1.0,0.7492536902427673,1.0,-2.1268134117126465,0.995417058467865,1.1313961744308472,0.5075967907905579,1.0,1.0,0.0,101.52420806884766,76.0,56016.3828125,0.0,913.9057006835938,1.0,280.0435791015625,283.5182800292969,300.3118896484375,303.9272766113281,293.1499938964844,293.1499938964844,279.75,33463.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621457576751709,1.0,0.0,0.0,3.8545291423797607,3.854554891586304,9.913704843711455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.0732421875,0.0,1752.805908203125,1895.4371337890625,0.0,2131.41943359375,0.9493191242218018,1.0,0.0,3.0,1.0,0.0
17671320,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8735218048095703,0.3657287359237671,0.3306423723697662,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9065948128700256,0.4086816310882568,0.3880316019058227,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7859934568405151,0.263944923877716,0.1860810220241546,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8199775815010071,0.2998456656932831,0.2858777046203613,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.618803858757019,0.1264677196741104,0.5811999440193176,285.0346984863281,284.95001220703125,303.5381774902344,297.3326721191406,300.18524169921875,297.2183532714844,285.03271484375,1.0,0.4238559305667877,1.0,1.0,0.7492536902427673,1.0,-2.1268134117126465,0.995417058467865,1.1313961744308472,0.5075967907905579,1.0,1.0,0.0,101.52420806884766,76.0,56016.3828125,0.0,913.9057006835938,1.0,280.0435791015625,283.5182800292969,300.3118896484375,303.9272766113281,293.1499938964844,293.1499938964844,279.75,33463.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621457576751709,1.0,0.0,0.0,3.8545291423797607,3.854554891586304,9.913704843711455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.0732421875,0.0,1752.805908203125,1895.4371337890625,0.0,2131.41943359375,0.9493191242218018,1.0,0.0,3.0,1.0,0.0
17671380,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.893922746181488,0.3646482527256012,0.3296637237071991,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9325569868087769,0.4101423621177673,0.3893100619316101,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.806266188621521,0.2651001513004303,0.1867610365152359,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8386819362640381,0.3005404472351074,0.2863686680793762,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6323140263557434,0.1264921575784683,0.5799621343612671,284.87579345703125,284.95001220703125,303.556640625,297.3252258300781,300.19146728515625,297.21539306640625,284.8807373046875,1.0,0.4160346090793609,1.0,1.0,0.7500393986701965,1.0,-2.127098321914673,0.9952852129936218,1.1318130493164062,0.5074862241744995,0.8836435675621033,0.8836435675621033,0.0,92.03325653076172,64.0,56563.2109375,0.0,879.7875366210938,1.0,279.7566833496094,283.3601989746094,300.3460388183594,304.0690002441406,293.1499938964844,293.1499938964844,280.04998779296875,39437.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705033421516418,1.0,0.0,0.0,3.7469332218170166,3.746958732604981,9.367963684780988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.357421875,0.0,1670.110595703125,1895.4371337890625,0.0,2205.30908203125,0.9293366074562072,1.0,0.0,3.0,1.0,0.0
17671440,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.893922746181488,0.3646482527256012,0.3296637237071991,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9325569868087769,0.4101423621177673,0.3893100619316101,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.806266188621521,0.2651001513004303,0.1867610365152359,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8386819362640381,0.3005404472351074,0.2863686680793762,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6323140263557434,0.1264921575784683,0.5799621343612671,284.87579345703125,284.95001220703125,303.556640625,297.3252258300781,300.19146728515625,297.21539306640625,284.8807373046875,1.0,0.4160346090793609,1.0,1.0,0.7500393986701965,1.0,-2.127098321914673,0.9952852129936218,1.1318130493164062,0.5074862241744995,0.8836435675621033,0.8836435675621033,0.0,92.03325653076172,64.0,56563.2109375,0.0,879.7875366210938,1.0,279.7566833496094,283.3601989746094,300.3460388183594,304.0690002441406,293.1499938964844,293.1499938964844,280.04998779296875,39437.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705033421516418,1.0,0.0,0.0,3.7469332218170166,3.746958732604981,9.367963684780988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.357421875,0.0,1670.110595703125,1895.4371337890625,0.0,2205.30908203125,0.9293366074562072,1.0,0.0,3.0,1.0,0.0
17671500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9063910245895386,0.3645534813404083,0.3290868401527405,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9480465054512024,0.4111696481704712,0.3898451328277588,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8177236914634705,0.2659161388874054,0.1870472580194473,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8500515818595886,0.3010972440242767,0.286521852016449,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6404294371604919,0.126586839556694,0.5790807008743286,285.0272216796875,284.95001220703125,303.56622314453125,297.3218078613281,300.1964416503906,297.21697998046875,285.0369567871094,1.0,0.4117631018161773,1.0,1.0,0.7504322528839111,1.0,-2.126513957977295,0.9948737621307372,1.131640076637268,0.507178008556366,0.9829767942428588,0.9829767942428588,0.0,86.99373626708984,64.0,55849.1328125,0.0,860.9935302734375,1.0,280.0043334960937,283.5256652832031,300.2871398925781,303.8478088378906,293.1499938964844,293.1499938964844,280.04998779296875,34643.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639668583869934,1.0,0.0,0.0,3.781022071838379,3.781047105789185,9.539194252283778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.4619140625,0.0,1673.36767578125,1895.4371337890625,0.0,2147.455810546875,0.9358310699462892,1.0,0.0,3.0,1.0,0.0
17671560,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9236959218978882,0.3647653758525848,0.3289982974529266,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9659162163734436,0.4124492704868316,0.3907622396945953,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8313575387001038,0.2669442892074585,0.1875570714473724,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8646078705787659,0.3018652498722076,0.2869653403759002,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6509392857551575,0.1268048286437988,0.5788227915763855,285.0349426269531,284.95001220703125,303.5760498046875,297.318603515625,300.20343017578125,297.221923828125,285.033203125,1.0,0.4074166119098663,1.0,1.0,0.7508112788200378,1.0,-2.1283421516418457,0.9956592917442322,1.1326828002929688,0.5075435042381287,1.0,1.0,0.0,81.53032684326172,52.0,55977.44140625,0.0,842.8712158203125,1.0,280.0433654785156,283.5159606933594,300.2975158691406,303.9092712402344,293.1499938964844,293.1499938964844,279.75,33461.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622662782669067,1.0,0.0,0.0,3.854050397872925,3.8540759086608887,9.91124124993803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.474609375,0.0,1752.1993408203125,1895.4371337890625,0.0,2132.479736328125,0.9492831826210022,1.0,0.0,3.0,1.0,0.0
17671620,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.963601291179657,0.3638297021389007,0.3281076848506927,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.4139870405197143,0.3917560577392578,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8639435768127441,0.2682450115680694,0.1883064359426498,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8999455571174622,0.3026504218578338,0.2874973118305206,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6771329641342163,0.1269394606351852,0.5778619647026062,284.8745422363281,284.95001220703125,303.5965881347656,297.3128967285156,300.2108764648437,297.2193603515625,284.87994384765625,1.0,0.3983021974563598,1.0,1.0,0.751569390296936,1.0,-2.128723382949829,0.9955753087997437,1.133147954940796,0.5075175166130066,0.8834379315376282,0.8834379315376282,0.0,70.76470947265625,55.0,56540.30078125,0.0,804.2338256835938,1.0,279.7559509277344,283.3562927246094,300.3343505859375,304.05535888671875,293.1499938964844,293.1499938964844,280.04998779296875,39447.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706712484359741,1.0,0.0,0.0,3.748314380645752,3.748340129852295,9.374871297040954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.708984375,0.0,1671.814453125,1895.4371337890625,0.0,2206.80126953125,0.9296002984046936,1.0,0.0,3.0,1.0,0.0
17671680,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.963601291179657,0.3638297021389007,0.3281076848506927,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.4139870405197143,0.3917560577392578,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8639435768127441,0.2682450115680694,0.1883064359426498,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8999455571174622,0.3026504218578338,0.2874973118305206,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6771329641342163,0.1269394606351852,0.5778619647026062,284.8745422363281,284.95001220703125,303.5965881347656,297.3128967285156,300.2108764648437,297.2193603515625,284.87994384765625,1.0,0.3983021974563598,1.0,1.0,0.751569390296936,1.0,-2.128723382949829,0.9955753087997437,1.133147954940796,0.5075175166130066,0.8834379315376282,0.8834379315376282,0.0,70.76470947265625,55.0,56540.30078125,0.0,804.2338256835938,1.0,279.7559509277344,283.3562927246094,300.3343505859375,304.05535888671875,293.1499938964844,293.1499938964844,280.04998779296875,39447.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706712484359741,1.0,0.0,0.0,3.748314380645752,3.748340129852295,9.374871297040954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.708984375,0.0,1671.814453125,1895.4371337890625,0.0,2206.80126953125,0.9296002984046936,1.0,0.0,3.0,1.0,0.0
17671740,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9778932332992554,0.3639165461063385,0.3277171552181244,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.4181424975395202,0.3751287460327148,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8792803287506104,0.2701109945774078,0.1893429309129715,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9163345098495485,0.3039403855800628,0.2883659899234772,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6886427402496338,0.1272637993097305,0.5781862139701843,285.0155944824219,284.95001220703125,303.61834716796875,297.3081970214844,300.2279052734375,297.2362060546875,285.0116271972656,1.0,0.3927522003650665,1.0,1.0,0.7523275017738342,1.0,-2.111100435256958,0.9865947365760804,1.124505639076233,0.5025182962417603,0.9996254444122314,0.9996254444122314,0.0,66.59789276123047,58.0,55587.015625,0.0,773.56982421875,1.0,280.0438537597656,283.4969482421875,300.28338623046875,303.8785400390625,293.1499938964844,293.1499938964844,279.75,33470.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617926597595215,1.0,0.0,0.0,3.851017713546753,3.851043224334717,9.89564910014451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.2626953125,0.0,1748.5526123046875,1895.4371337890625,0.0,2128.314697265625,0.9485449194908142,1.0,0.0,3.0,1.0,0.0
