time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9778932332992554,0.3639165461063385,0.3277171552181244,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.4181424975395202,0.3751287460327148,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8792803287506104,0.2701109945774078,0.1893429309129715,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9163345098495485,0.3039403855800628,0.2883659899234772,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6886427402496338,0.1272637993097305,0.5781862139701843,285.0155944824219,284.95001220703125,303.61834716796875,297.3081970214844,300.2279052734375,297.2362060546875,285.0116271972656,1.0,0.3927522003650665,1.0,1.0,0.7523275017738342,1.0,-2.111100435256958,0.9865947365760804,1.124505639076233,0.5025182962417603,0.9996254444122314,0.9996254444122314,0.0,66.59789276123047,58.0,55587.015625,0.0,773.56982421875,1.0,280.0438537597656,283.4969482421875,300.28338623046875,303.8785400390625,293.1499938964844,293.1499938964844,279.75,33470.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617926597595215,1.0,0.0,0.0,3.851017713546753,3.851043224334717,9.89564910014451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.2626953125,0.0,1748.5526123046875,1895.4371337890625,0.0,2128.314697265625,0.9485449194908142,1.0,0.0,3.0,1.0,0.0
17671860,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9849048256874084,0.3628891408443451,0.3270576000213623,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.4233769476413727,0.3653624653816223,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8887907266616821,0.2713666558265686,0.1903155148029327,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9267105460166932,0.3046156167984009,0.2891453206539154,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6953911781311035,0.1273762732744217,0.5787662267684937,284.8657531738281,284.95001220703125,303.6414489746094,297.3046569824219,300.2480773925781,297.2565002441406,284.8728942871094,1.0,0.3897046744823456,1.0,1.0,0.7529029846191406,1.0,-2.1013777256011963,0.981599986553192,1.1197776794433594,0.4996783435344696,0.8633793592453003,0.8633793592453003,0.0,64.40386962890625,61.0,55734.05859375,0.0,757.26025390625,1.0,279.7562866210937,283.3605651855469,300.3170471191406,303.9901123046875,293.1499938964844,293.1499938964844,280.04998779296875,40683.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684475779533386,1.0,0.0,0.0,3.6892287731170654,3.68925404548645,9.081643952413287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.7900390625,0.0,1612.67138671875,1895.4371337890625,0.0,2187.06494140625,0.9176473617553712,1.0,0.0,3.0,1.0,0.0
17671920,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9849048256874084,0.3628891408443451,0.3270576000213623,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.4233769476413727,0.3653624653816223,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8887907266616821,0.2713666558265686,0.1903155148029327,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9267105460166932,0.3046156167984009,0.2891453206539154,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6953911781311035,0.1273762732744217,0.5787662267684937,284.8657531738281,284.95001220703125,303.6414489746094,297.3046569824219,300.2480773925781,297.2565002441406,284.8728942871094,1.0,0.3897046744823456,1.0,1.0,0.7529029846191406,1.0,-2.1013777256011963,0.981599986553192,1.1197776794433594,0.4996783435344696,0.8633793592453003,0.8633793592453003,0.0,64.40386962890625,61.0,55734.05859375,0.0,757.26025390625,1.0,279.7562866210937,283.3605651855469,300.3170471191406,303.9901123046875,293.1499938964844,293.1499938964844,280.04998779296875,40683.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684475779533386,1.0,0.0,0.0,3.6892287731170654,3.68925404548645,9.081643952413287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.7900390625,0.0,1612.67138671875,1895.4371337890625,0.0,2187.06494140625,0.9176473617553712,1.0,0.0,3.0,1.0,0.0
17671980,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.988576591014862,0.3631220459938049,0.326863169670105,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.4293293058872223,0.3602724075317383,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.894972562789917,0.2733553946018219,0.1914929747581482,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.933018922805786,0.3059495389461517,0.2901293039321899,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6993401050567627,0.1277852803468704,0.5798752903938293,285.0234069824219,284.95001220703125,303.6660461425781,297.3023376464844,300.2738952636719,297.2847595214844,285.020263671875,1.0,0.3885831236839294,1.0,1.0,0.7534785270690918,1.0,-2.098951816558838,0.9802291393280028,1.1187227964401243,0.4987966120243072,0.9910041689872742,0.9910041689872742,0.0,63.35013961791992,79.0,55169.73046875,0.0,751.4050903320312,1.0,280.0434875488281,283.5087280273437,300.2744445800781,303.8336181640625,293.1499938964844,293.1499938964844,279.75,33188.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587261199951172,1.0,0.0,0.0,3.808187484741211,3.8082125186920166,9.676758736532063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.072265625,0.0,1694.4385986328125,1895.4371337890625,0.0,2101.40869140625,0.9387118816375732,1.0,0.0,3.0,1.0,0.0
17672040,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.988576591014862,0.3631220459938049,0.326863169670105,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.4293293058872223,0.3602724075317383,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.894972562789917,0.2733553946018219,0.1914929747581482,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.933018922805786,0.3059495389461517,0.2901293039321899,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6993401050567627,0.1277852803468704,0.5798752903938293,285.0234069824219,284.95001220703125,303.6660461425781,297.3023376464844,300.2738952636719,297.2847595214844,285.020263671875,1.0,0.3885831236839294,1.0,1.0,0.7534785270690918,1.0,-2.098951816558838,0.9802291393280028,1.1187227964401243,0.4987966120243072,0.9910041689872742,0.9910041689872742,0.0,63.35013961791992,79.0,55169.73046875,0.0,751.4050903320312,1.0,280.0434875488281,283.5087280273437,300.2744445800781,303.8336181640625,293.1499938964844,293.1499938964844,279.75,33188.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587261199951172,1.0,0.0,0.0,3.808187484741211,3.8082125186920166,9.676758736532063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.072265625,0.0,1694.4385986328125,1895.4371337890625,0.0,2101.40869140625,0.9387118816375732,1.0,0.0,3.0,1.0,0.0
17672100,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9854521751403807,0.3628479838371277,0.3269214034080505,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.4317003786563873,0.3644912242889404,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.892521321773529,0.2741586565971374,0.1921943426132202,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9296131730079652,0.3064423501491546,0.2907800078392029,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6969481110572815,0.1279465407133102,0.5810302495956421,284.875732421875,284.95001220703125,303.6789245605469,297.3016662597656,300.2846374511719,297.29296875,284.8651123046875,1.0,0.3909614980220794,1.0,1.0,0.7537662386894226,1.0,-2.107084989547729,0.9841978549957277,1.1228870153427124,0.5007884502410889,0.8953285217285156,0.8953285217285156,0.0,64.37940979003906,79.0,56114.80859375,0.0,762.1146850585938,1.0,279.7939758300781,283.33740234375,300.3334045410156,304.0602111816406,293.1499938964844,293.1499938964844,279.75,36672.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651689052581787,1.0,0.0,0.0,3.795124292373657,3.795149803161621,9.610483857613872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.8974609375,0.0,1705.930908203125,1895.4371337890625,0.0,2158.060546875,0.9362289905548096,1.0,0.0,3.0,1.0,0.0
17672160,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9776418805122375,0.3623186647891998,0.3265596032142639,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.4329234957695007,0.3741199374198913,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.885404646396637,0.2747927010059356,0.192716509103775,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.920731246471405,0.3067482113838196,0.291187971830368,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6908371448516846,0.1280068308115005,0.5818026065826416,284.8939819335937,284.95001220703125,303.6922607421875,297.3013610839844,300.2906494140625,297.2910461425781,284.9017333984375,1.0,0.3948298990726471,1.0,1.0,0.754077672958374,1.0,-2.1202523708343506,0.9906332492828368,1.129619002342224,0.5042179822921753,0.8817728757858276,0.8817728757858276,0.0,66.63228607177734,82.0,56106.2421875,0.0,781.7276000976562,1.0,279.7564697265625,283.37811279296875,300.3223571777344,304.0004272460937,293.1499938964844,293.1499938964844,280.04998779296875,39113.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670047879219055,1.0,0.0,0.0,3.696570873260498,3.696595907211304,9.117827062254946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.2998046875,0.0,1609.19384765625,1895.4371337890625,0.0,2174.287109375,0.9182528853416444,1.0,0.0,3.0,1.0,0.0
17672220,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9662629961967468,0.3627129793167114,0.326664388179779,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.4343747794628143,0.3881997168064117,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8764883875846863,0.2769264280796051,0.1941132098436355,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9093785881996156,0.3081851005554199,0.2924255430698395,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.6826343536376953,0.1284212470054626,0.5837928056716919,285.0708312988281,284.95001220703125,303.7201843261719,297.3018493652344,300.3016052246094,297.28466796875,285.0707397460937,1.0,0.4005829095840454,1.0,1.0,0.7547005414962769,1.0,-2.1428487300872803,1.0016123056411743,1.141236424446106,0.5102287530899048,1.0,1.0,0.0,70.11808776855469,85.0,56068.1953125,0.0,814.5198974609375,1.0,280.0434265136719,283.5394897460937,300.28912353515625,303.894775390625,293.1499938964844,293.1499938964844,279.75,33085.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760545015335083,1.0,0.0,0.0,3.8329248428344727,3.8329501152038574,9.802884051168803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.3447265625,0.0,1723.462890625,1895.4371337890625,0.0,2117.355224609375,0.9441387057304382,1.0,0.0,3.0,1.0,0.0
17672280,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9662629961967468,0.3627129793167114,0.326664388179779,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.4343747794628143,0.3881997168064117,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8764883875846863,0.2769264280796051,0.1941132098436355,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9093785881996156,0.3081851005554199,0.2924255430698395,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.6826343536376953,0.1284212470054626,0.5837928056716919,285.0708312988281,284.95001220703125,303.7201843261719,297.3018493652344,300.3016052246094,297.28466796875,285.0707397460937,1.0,0.4005829095840454,1.0,1.0,0.7547005414962769,1.0,-2.1428487300872803,1.0016123056411743,1.141236424446106,0.5102287530899048,1.0,1.0,0.0,70.11808776855469,85.0,56068.1953125,0.0,814.5198974609375,1.0,280.0434265136719,283.5394897460937,300.28912353515625,303.894775390625,293.1499938964844,293.1499938964844,279.75,33085.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760545015335083,1.0,0.0,0.0,3.8329248428344727,3.8329501152038574,9.802884051168803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.3447265625,0.0,1723.462890625,1895.4371337890625,0.0,2117.355224609375,0.9441387057304382,1.0,0.0,3.0,1.0,0.0
17672340,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9546513557434082,0.361950933933258,0.3264810144901275,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.4340123236179352,0.4017079472541809,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8683956265449524,0.2784075438976288,0.1954130828380584,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8997129797935486,0.3090071082115173,0.2935631275177002,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6750655770301819,0.1285287737846374,0.5854170918464661,284.90240478515625,284.95001220703125,303.75,297.3039245605469,300.30487060546875,297.2625732421875,284.9064025878906,1.0,0.4061895310878753,1.0,1.0,0.7553234100341797,1.0,-2.163733959197998,1.0117552280426023,1.151978850364685,0.5157419443130493,0.9184568524360656,0.9184568524360656,0.0,73.54596710205078,88.0,57336.3828125,0.0,846.1612548828125,1.0,279.7557983398437,283.3552551269531,300.33843994140625,304.09716796875,293.1499938964844,293.1499938964844,279.45001220703125,37370.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714784145355225,1.0,0.0,0.0,3.8036606311798096,3.803686380386353,9.653767847339625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.7666015625,0.0,1721.6248779296875,1895.4371337890625,0.0,2213.97802734375,0.9404638409614564,1.0,0.0,3.0,1.0,0.0
17672400,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9546513557434082,0.361950933933258,0.3264810144901275,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.4340123236179352,0.4017079472541809,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8683956265449524,0.2784075438976288,0.1954130828380584,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8997129797935486,0.3090071082115173,0.2935631275177002,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6750655770301819,0.1285287737846374,0.5854170918464661,284.90240478515625,284.95001220703125,303.75,297.3039245605469,300.30487060546875,297.2625732421875,284.9064025878906,1.0,0.4061895310878753,1.0,1.0,0.7553234100341797,1.0,-2.163733959197998,1.0117552280426023,1.151978850364685,0.5157419443130493,0.9184568524360656,0.9184568524360656,0.0,73.54596710205078,88.0,57336.3828125,0.0,846.1612548828125,1.0,279.7557983398437,283.3552551269531,300.33843994140625,304.09716796875,293.1499938964844,293.1499938964844,279.45001220703125,37370.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714784145355225,1.0,0.0,0.0,3.8036606311798096,3.803686380386353,9.653767847339625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.7666015625,0.0,1721.6248779296875,1895.4371337890625,0.0,2213.97802734375,0.9404638409614564,1.0,0.0,3.0,1.0,0.0
17672460,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9532636404037476,0.3649295568466186,0.3283495306968689,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.4377278089523315,0.4056362211704254,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8703111410140991,0.2839600443840027,0.1986248046159744,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9005700945854187,0.3138572871685028,0.2972563505172729,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6792882680892944,0.1332087963819503,0.6016398668289185,284.9030456542969,284.95001220703125,303.78131103515625,297.30908203125,300.3298645019531,297.278564453125,284.9107666015625,1.0,0.4122963845729828,1.0,1.0,0.7567435503005981,1.0,-2.1984591484069824,1.028566837310791,1.169892430305481,0.5245768427848816,0.858001172542572,0.858001172542572,0.0,75.35633850097656,91.0,58343.7890625,0.0,885.4716796875,1.0,279.4573669433594,283.3411865234375,300.3281555175781,304.1458435058594,293.1499938964844,293.1499938964844,279.75,40264.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778221368789673,1.0,0.0,0.0,3.5873332023620605,3.58735728263855,8.586906119489868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.1435546875,0.0,1495.919189453125,1895.4371337890625,0.0,2270.608642578125,0.8961718082427979,1.0,0.0,3.0,1.0,0.0
17672520,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9532636404037476,0.3649295568466186,0.3283495306968689,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.4377278089523315,0.4056362211704254,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8703111410140991,0.2839600443840027,0.1986248046159744,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9005700945854187,0.3138572871685028,0.2972563505172729,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6792882680892944,0.1332087963819503,0.6016398668289185,284.9030456542969,284.95001220703125,303.78131103515625,297.30908203125,300.3298645019531,297.278564453125,284.9107666015625,1.0,0.4122963845729828,1.0,1.0,0.7567435503005981,1.0,-2.1984591484069824,1.028566837310791,1.169892430305481,0.5245768427848816,0.858001172542572,0.858001172542572,0.0,75.35633850097656,91.0,58343.7890625,0.0,885.4716796875,1.0,279.4573669433594,283.3411865234375,300.3281555175781,304.1458435058594,293.1499938964844,293.1499938964844,279.75,40264.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778221368789673,1.0,0.0,0.0,3.5873332023620605,3.58735728263855,8.586906119489868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.1435546875,0.0,1495.919189453125,1895.4371337890625,0.0,2270.608642578125,0.8961718082427979,1.0,0.0,3.0,1.0,0.0
17672580,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9520245790481568,0.3675157427787781,0.3307147324085235,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9990000128746032,0.4421932697296142,0.4100209474563598,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8721784353256226,0.2887280583381653,0.2020552158355713,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9013203978538512,0.3178756833076477,0.3011986017227173,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.6836411356925964,0.1368647068738937,0.6191670894622803,285.0668029785156,284.95001220703125,303.8136901855469,297.3186340332031,300.3575744628906,297.298828125,285.0655212402344,1.0,0.4189575612545013,1.0,1.0,0.7581637501716614,1.0,-2.2364754676818848,1.0469753742218018,1.189500093460083,0.5344283580780029,1.0,1.0,0.0,77.39329528808594,94.0,58866.05078125,0.0,929.9972534179688,1.0,279.7430419921875,283.47882080078125,300.3079528808594,304.0777587890625,293.1499938964844,293.1499938964844,279.45001220703125,32003.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716827988624573,1.0,0.0,0.0,3.767881155014038,3.7679057121276855,9.4730035016255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.2861328125,0.0,1637.4425048828125,1895.4371337890625,0.0,2215.796142578125,0.9289110898971558,1.0,0.0,3.0,1.0,0.0
17672640,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9520245790481568,0.3675157427787781,0.3307147324085235,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9990000128746032,0.4421932697296142,0.4100209474563598,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8721784353256226,0.2887280583381653,0.2020552158355713,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9013203978538512,0.3178756833076477,0.3011986017227173,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.6836411356925964,0.1368647068738937,0.6191670894622803,285.0668029785156,284.95001220703125,303.8136901855469,297.3186340332031,300.3575744628906,297.298828125,285.0655212402344,1.0,0.4189575612545013,1.0,1.0,0.7581637501716614,1.0,-2.2364754676818848,1.0469753742218018,1.189500093460083,0.5344283580780029,1.0,1.0,0.0,77.39329528808594,94.0,58866.05078125,0.0,929.9972534179688,1.0,279.7430419921875,283.47882080078125,300.3079528808594,304.0777587890625,293.1499938964844,293.1499938964844,279.45001220703125,32003.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716827988624573,1.0,0.0,0.0,3.767881155014038,3.7679057121276855,9.4730035016255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.2861328125,0.0,1637.4425048828125,1895.4371337890625,0.0,2215.796142578125,0.9289110898971558,1.0,0.0,3.0,1.0,0.0
17672700,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.949828565120697,0.3680305778980255,0.3315688371658325,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.4438091814517975,0.4136748611927032,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8717040419578552,0.2905202209949493,0.2035267204046249,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9002591371536255,0.3193046152591705,0.3028427362442016,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.6842869520187378,0.1382395178079605,0.6263436675071716,284.9243469238281,284.95001220703125,303.8302307128906,297.32501220703125,300.3678283691406,297.3021545410156,284.91314697265625,1.0,0.4223486185073852,1.0,1.0,0.7588738203048706,1.0,-2.2542552947998047,1.055569767951965,1.1986855268478394,0.5390332937240601,0.9334296584129332,0.9334296584129332,0.0,78.71119689941406,94.0,60244.6796875,0.0,952.6924438476562,1.0,279.49468994140625,283.3022766113281,300.372802734375,304.34478759765625,293.1499938964844,293.1499938964844,279.45001220703125,34464.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796905040740967,1.0,0.0,0.0,3.795168399810791,3.7951934337615967,9.610707820684183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.2724609375,0.0,1688.8050537109375,1895.4371337890625,0.0,2287.362060546875,0.9353577494621276,1.0,0.0,3.0,1.0,0.0
17672760,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9457248449325562,0.3680749833583832,0.3317917287349701,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9990000128746032,0.4447530806064605,0.4187057018280029,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8696998357772827,0.291928231716156,0.2046404033899307,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8976367712020874,0.3203295171260834,0.3040011525154114,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6834474802017212,0.1392918527126312,0.6319167017936707,284.917236328125,284.95001220703125,303.84698486328125,297.33233642578125,300.3745422363281,297.2992553710937,284.9216613769531,1.0,0.4256796836853027,1.0,1.0,0.7598733305931091,1.0,-2.269991159439087,1.06306791305542,1.2069233655929563,0.5429962277412415,0.9153732657432556,0.9153732657432556,0.0,80.30906677246094,97.0,60481.2578125,0.0,974.7174072265624,1.0,279.4564208984375,283.3084411621094,300.3697509765625,304.3184509277344,293.1499938964844,293.1499938964844,279.1499938964844,36835.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831835746765137,1.0,0.0,0.0,3.749716520309448,3.749741554260254,9.381885774928378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.1787109375,0.0,1653.3828125,1895.4371337890625,0.0,2318.77001953125,0.9281758069992064,1.0,0.0,3.0,1.0,0.0
17672820,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.931385338306427,0.3680361211299896,0.3318894803524017,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.992311418056488,0.4460532367229461,0.4224741756916046,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8608103394508362,0.294449120759964,0.2065486162900924,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8871646523475647,0.3220111727714538,0.3058163523674011,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6769660711288452,0.1408580690622329,0.6403911709785461,284.8989562988281,284.95001220703125,303.8811950683594,297.34991455078125,300.3854675292969,297.2900695800781,284.9033203125,1.0,0.4316925704479217,1.0,1.0,0.7618723511695862,1.0,-2.289243698120117,1.07199227809906,1.2172514200210571,0.5476160645484924,0.8485473990440369,0.8485473990440369,0.0,84.79452514648438,100.0,61205.90234375,0.0,1011.9319458007812,1.0,279.1581726074219,283.2738037109375,300.3692626953125,304.3789978027344,293.1499938964844,293.1499938964844,279.45001220703125,40043.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897019982337952,1.0,0.0,0.0,3.552664279937744,3.5526881217956543,8.421736197306018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.666015625,0.0,1456.999267578125,1895.4371337890625,0.0,2377.67041015625,0.8879039287567139,1.0,0.0,3.0,1.0,0.0
17672880,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.931385338306427,0.3680361211299896,0.3318894803524017,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.992311418056488,0.4460532367229461,0.4224741756916046,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8608103394508362,0.294449120759964,0.2065486162900924,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8871646523475647,0.3220111727714538,0.3058163523674011,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6769660711288452,0.1408580690622329,0.6403911709785461,284.8989562988281,284.95001220703125,303.8811950683594,297.34991455078125,300.3854675292969,297.2900695800781,284.9033203125,1.0,0.4316925704479217,1.0,1.0,0.7618723511695862,1.0,-2.289243698120117,1.07199227809906,1.2172514200210571,0.5476160645484924,0.8485473990440369,0.8485473990440369,0.0,84.79452514648438,100.0,61205.90234375,0.0,1011.9319458007812,1.0,279.1581726074219,283.2738037109375,300.3692626953125,304.3789978027344,293.1499938964844,293.1499938964844,279.45001220703125,40043.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897019982337952,1.0,0.0,0.0,3.552664279937744,3.5526881217956543,8.421736197306018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.666015625,0.0,1456.999267578125,1895.4371337890625,0.0,2377.67041015625,0.8879039287567139,1.0,0.0,3.0,1.0,0.0
17672940,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.920889675617218,0.3692626655101776,0.3328672647476196,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9852926135063172,0.4488839209079742,0.4249309301376343,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8548164367675781,0.2976960241794586,0.2087812572717666,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8796427249908447,0.3243709206581116,0.3080006241798401,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6721335053443909,0.142441913485527,0.6479752659797668,285.03106689453125,284.95001220703125,303.9162292480469,297.37109375,300.4040222167969,297.2942810058594,285.0284729003906,1.0,0.4371569454669952,1.0,1.0,0.7638713717460632,1.0,-2.307837009429932,1.080627679824829,1.2272093296051023,0.5519311428070068,0.9703675508499146,0.9703675508499146,0.0,88.70436096191406,103.0,61270.71875,0.0,1046.72705078125,1.0,279.442626953125,283.39385986328125,300.35430908203125,304.2847900390625,293.1499938964844,293.1499938964844,279.1499938964844,32489.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824475169181824,1.0,0.0,0.0,3.708881139755249,3.7089052200317374,9.178656910080464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.1962890625,0.0,1572.979736328125,1895.4371337890625,0.0,2312.142578125,0.9158002734184264,1.0,0.0,3.0,1.0,0.0
17673000,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.920889675617218,0.3692626655101776,0.3328672647476196,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9852926135063172,0.4488839209079742,0.4249309301376343,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8548164367675781,0.2976960241794586,0.2087812572717666,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8796427249908447,0.3243709206581116,0.3080006241798401,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6721335053443909,0.142441913485527,0.6479752659797668,285.03106689453125,284.95001220703125,303.9162292480469,297.37109375,300.4040222167969,297.2942810058594,285.0284729003906,1.0,0.4371569454669952,1.0,1.0,0.7638713717460632,1.0,-2.307837009429932,1.080627679824829,1.2272093296051023,0.5519311428070068,0.9703675508499146,0.9703675508499146,0.0,88.70436096191406,103.0,61270.71875,0.0,1046.72705078125,1.0,279.442626953125,283.39385986328125,300.35430908203125,304.2847900390625,293.1499938964844,293.1499938964844,279.1499938964844,32489.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824475169181824,1.0,0.0,0.0,3.708881139755249,3.7089052200317374,9.178656910080464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.1962890625,0.0,1572.979736328125,1895.4371337890625,0.0,2312.142578125,0.9158002734184264,1.0,0.0,3.0,1.0,0.0
17673060,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9102674722671508,0.3691993951797485,0.3332775235176086,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9777293801307678,0.4509128928184509,0.4272404611110687,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.848659336566925,0.3001192510128021,0.2107487171888351,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8720401525497437,0.3259712159633636,0.3098825216293335,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.666933536529541,0.1435173600912094,0.6541992425918579,284.9092102050781,284.95001220703125,303.9519958496094,297.3955993652344,300.4180908203125,297.2897033691406,284.9139404296875,1.0,0.4422107636928558,1.0,1.0,0.7656500935554504,1.0,-2.3232109546661377,1.0877201557159424,1.235490798950195,0.5555120706558228,0.8741242289543152,0.8741242289543152,0.0,92.7104949951172,106.0,62229.5234375,0.0,1078.968017578125,1.0,279.1571044921875,283.26416015625,300.4175720214844,304.4845275878906,293.1499938964844,293.1499938964844,279.45001220703125,38279.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790785014629364,1.0,0.0,0.0,3.618741989135742,3.618766069412232,8.73792885158764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.572265625,0.0,1515.5821533203125,1895.4371337890625,0.0,2387.4912109375,0.9004753828048706,1.0,0.0,3.0,1.0,0.0
17673120,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9102674722671508,0.3691993951797485,0.3332775235176086,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9777293801307678,0.4509128928184509,0.4272404611110687,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.848659336566925,0.3001192510128021,0.2107487171888351,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8720401525497437,0.3259712159633636,0.3098825216293335,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.666933536529541,0.1435173600912094,0.6541992425918579,284.9092102050781,284.95001220703125,303.9519958496094,297.3955993652344,300.4180908203125,297.2897033691406,284.9139404296875,1.0,0.4422107636928558,1.0,1.0,0.7656500935554504,1.0,-2.3232109546661377,1.0877201557159424,1.235490798950195,0.5555120706558228,0.8741242289543152,0.8741242289543152,0.0,92.7104949951172,106.0,62229.5234375,0.0,1078.968017578125,1.0,279.1571044921875,283.26416015625,300.4175720214844,304.4845275878906,293.1499938964844,293.1499938964844,279.45001220703125,38279.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790785014629364,1.0,0.0,0.0,3.618741989135742,3.618766069412232,8.73792885158764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.572265625,0.0,1515.5821533203125,1895.4371337890625,0.0,2387.4912109375,0.9004753828048706,1.0,0.0,3.0,1.0,0.0
17673180,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9024024605751038,0.3701435327529907,0.3339474499225616,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9715299010276794,0.4537827968597412,0.4297899603843689,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8441583514213562,0.3031381368637085,0.2127909660339355,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.866195797920227,0.3281026780605316,0.311818778514862,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.662801206111908,0.144686684012413,0.659700334072113,285.04052734375,284.95001220703125,303.9884338378906,297.42315673828125,300.4367980957031,297.2929992675781,285.0377502441406,1.0,0.4469076693058014,1.0,1.0,0.7674287557601929,1.0,-2.338460922241211,1.094788670539856,1.243672251701355,0.5589391589164734,1.0,1.0,0.0,96.27723693847656,109.0,62237.24609375,0.0,1109.7259521484375,1.0,279.44317626953125,283.3845520019531,300.4100952148437,304.4023132324219,293.1499938964844,293.1499938964844,279.1499938964844,32221.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845258712768555,1.0,0.0,0.0,3.777130365371704,3.77715516090393,9.519568493487897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.3154296875,0.0,1650.004638671875,1895.4371337890625,0.0,2330.868896484375,0.9310570359230042,1.0,0.0,3.0,1.0,0.0
17673240,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9024024605751038,0.3701435327529907,0.3339474499225616,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9715299010276794,0.4537827968597412,0.4297899603843689,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8441583514213562,0.3031381368637085,0.2127909660339355,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.866195797920227,0.3281026780605316,0.311818778514862,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.662801206111908,0.144686684012413,0.659700334072113,285.04052734375,284.95001220703125,303.9884338378906,297.42315673828125,300.4367980957031,297.2929992675781,285.0377502441406,1.0,0.4469076693058014,1.0,1.0,0.7674287557601929,1.0,-2.338460922241211,1.094788670539856,1.243672251701355,0.5589391589164734,1.0,1.0,0.0,96.27723693847656,109.0,62237.24609375,0.0,1109.7259521484375,1.0,279.44317626953125,283.3845520019531,300.4100952148437,304.4023132324219,293.1499938964844,293.1499938964844,279.1499938964844,32221.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845258712768555,1.0,0.0,0.0,3.777130365371704,3.77715516090393,9.519568493487897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.3154296875,0.0,1650.004638671875,1895.4371337890625,0.0,2330.868896484375,0.9310570359230042,1.0,0.0,3.0,1.0,0.0
17673300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8990000486373901,0.3701562881469726,0.3343028128147125,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9687021374702454,0.454874575138092,0.4311176538467407,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8422433733940125,0.3043714761734009,0.2138352245092392,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8636578917503357,0.3289226591587066,0.3128298223018646,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6610025763511658,0.1451424807310104,0.6624540686607361,284.88848876953125,284.95001220703125,304.0068664550781,297.43798828125,300.444580078125,297.29156494140625,284.8788757324219,1.0,0.449204534292221,1.0,1.0,0.7683181166648865,1.0,-2.3462634086608887,1.098399043083191,1.2478642463684082,0.5607578754425049,0.907884418964386,0.907884418964386,0.0,97.99662017822266,109.0,63338.1328125,0.0,1125.18212890625,1.0,279.194580078125,283.2080993652344,300.4759521484375,304.65728759765625,293.1499938964844,293.1499938964844,279.1499938964844,35638.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911699414253235,1.0,0.0,0.0,3.782029390335083,3.782054662704468,9.544278327666689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.6806640625,0.0,1682.2769775390625,1895.4371337890625,0.0,2390.984130859375,0.9327121376991272,1.0,0.0,3.0,1.0,0.0
17673360,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.894433319568634,0.3698879480361938,0.3341846764087677,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9647178053855896,0.4556975364685058,0.4320274591445923,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8393980264663696,0.3053936660289764,0.2146372348070144,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.860165536403656,0.3295190334320068,0.3135240972042084,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.658405601978302,0.1454533189535141,0.6644222140312195,284.8959045410156,284.95001220703125,304.0254821777344,297.4534912109375,300.4506530761719,297.2870788574219,284.9007263183594,1.0,0.4513461291790008,1.0,1.0,0.7691838145256042,1.0,-2.3513784408569336,1.100688099861145,1.250690460205078,0.561844527721405,0.8901812434196472,0.8901812434196472,0.0,99.97926330566406,112.0,63245.58203125,0.0,1138.7933349609375,1.0,279.1565246582031,283.2325134277344,300.4766845703125,304.61041259765625,293.1499938964844,293.1499938964844,279.45001220703125,38183.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929933071136475,1.0,0.0,0.0,3.704900741577149,3.704925537109375,9.15896578135289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.7734375,0.0,1611.6937255859375,1895.4371337890625,0.0,2407.545166015625,0.9191906452178956,1.0,0.0,3.0,1.0,0.0
17673420,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8881266117095947,0.3707546293735504,0.3347262442111969,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9591984748840332,0.4584804475307464,0.4344523251056671,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8359391689300537,0.3083430826663971,0.2165948152542114,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8555102348327637,0.3315419852733612,0.3153142929077148,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.654906153678894,0.1464061737060547,0.6687756180763245,285.046142578125,284.95001220703125,304.06304931640625,297.486328125,300.4696960449219,297.2900085449219,285.04522705078125,1.0,0.455544501543045,1.0,1.0,0.7709152102470398,1.0,-2.364668130874634,1.1068153381347656,1.2578526735305786,0.564731776714325,1.0,1.0,0.0,103.29264831542967,115.0,63077.90234375,0.0,1167.01904296875,1.0,279.4434509277344,283.3771057128906,300.4718933105469,304.5194396972656,293.1499938964844,293.1499938964844,279.1499938964844,33092.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864258289337158,1.0,0.0,0.0,3.8332359790802,3.833261251449585,9.804475666896906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.1123046875,0.0,1723.8994140625,1895.4371337890625,0.0,2348.021484375,0.9442269206047058,1.0,0.0,3.0,1.0,0.0
17673480,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8881266117095947,0.3707546293735504,0.3347262442111969,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9591984748840332,0.4584804475307464,0.4344523251056671,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8359391689300537,0.3083430826663971,0.2165948152542114,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8555102348327637,0.3315419852733612,0.3153142929077148,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.654906153678894,0.1464061737060547,0.6687756180763245,285.046142578125,284.95001220703125,304.06304931640625,297.486328125,300.4696960449219,297.2900085449219,285.04522705078125,1.0,0.455544501543045,1.0,1.0,0.7709152102470398,1.0,-2.364668130874634,1.1068153381347656,1.2578526735305786,0.564731776714325,1.0,1.0,0.0,103.29264831542967,115.0,63077.90234375,0.0,1167.01904296875,1.0,279.4434509277344,283.3771057128906,300.4718933105469,304.5194396972656,293.1499938964844,293.1499938964844,279.1499938964844,33092.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864258289337158,1.0,0.0,0.0,3.8332359790802,3.833261251449585,9.804475666896906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.1123046875,0.0,1723.8994140625,1895.4371337890625,0.0,2348.021484375,0.9442269206047058,1.0,0.0,3.0,1.0,0.0
17673540,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8815569281578064,0.3705121874809265,0.3349705040454864,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9532649517059326,0.4603677690029144,0.4366605579853058,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8322980999946594,0.3106005489826202,0.2184353619813919,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8507508039474487,0.3329243957996368,0.3169772922992706,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6513057351112366,0.147040843963623,0.6728076934814453,284.8970642089844,284.95001220703125,304.1011047363281,297.5213928222656,300.484130859375,297.2843322753906,284.90057373046875,1.0,0.459619790315628,1.0,1.0,0.7726466655731201,1.0,-2.376672983169556,1.1122831106185913,1.2643898725509644,0.5673888325691223,0.9078047275543212,0.9078047275543212,0.0,106.7369155883789,118.0,64194.5234375,0.0,1194.5902099609375,1.0,279.1568298339844,283.2153625488281,300.5424194335937,304.7352905273437,293.1499938964844,293.1499938964844,278.8500061035156,37865.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944111227989197,1.0,0.0,0.0,3.777798652648926,3.7778241634368896,9.522936466055398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.3994140625,0.0,1694.497802734375,1895.4371337890625,0.0,2420.44140625,0.9351277351379396,1.0,0.0,3.0,1.0,0.0
17673600,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8815569281578064,0.3705121874809265,0.3349705040454864,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9532649517059326,0.4603677690029144,0.4366605579853058,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8322980999946594,0.3106005489826202,0.2184353619813919,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8507508039474487,0.3329243957996368,0.3169772922992706,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6513057351112366,0.147040843963623,0.6728076934814453,284.8970642089844,284.95001220703125,304.1011047363281,297.5213928222656,300.484130859375,297.2843322753906,284.90057373046875,1.0,0.459619790315628,1.0,1.0,0.7726466655731201,1.0,-2.376672983169556,1.1122831106185913,1.2643898725509644,0.5673888325691223,0.9078047275543212,0.9078047275543212,0.0,106.7369155883789,118.0,64194.5234375,0.0,1194.5902099609375,1.0,279.1568298339844,283.2153625488281,300.5424194335937,304.7352905273437,293.1499938964844,293.1499938964844,278.8500061035156,37865.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944111227989197,1.0,0.0,0.0,3.777798652648926,3.7778241634368896,9.522936466055398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.3994140625,0.0,1694.497802734375,1895.4371337890625,0.0,2420.44140625,0.9351277351379396,1.0,0.0,3.0,1.0,0.0
