time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8742102980613708,0.3701746761798858,0.3346818685531616,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9462376832962036,0.4620440900325775,0.4382947087287903,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8279548287391663,0.312721848487854,0.2199611514806747,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8452947735786438,0.3340834081172943,0.318161278963089,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6470105051994324,0.1474620252847671,0.6753572225570679,284.89849853515625,284.95001220703125,304.1395568847656,297.55841064453125,300.49774169921875,297.277099609375,284.9023132324219,1.0,0.4633238017559051,1.0,1.0,0.77437424659729,1.0,-2.38460659980774,1.115755558013916,1.2688511610031128,0.5688841342926025,0.8456353545188904,0.8456353545188904,0.0,110.39230346679688,121.0,64546.09765625,0.0,1218.558837890625,1.0,278.85772705078125,283.2059326171875,300.5620422363281,304.7845153808594,293.1499938964844,293.1499938964844,279.1499938964844,40483.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975358963012695,1.0,0.0,0.0,3.547334909439087,3.547358751296997,8.396488624384801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.2861328125,0.0,1454.5247802734375,1895.4371337890625,0.0,2448.918212890625,0.8873457908630371,1.0,0.0,3.0,1.0,0.0
17673720,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8742102980613708,0.3701746761798858,0.3346818685531616,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9462376832962036,0.4620440900325775,0.4382947087287903,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8279548287391663,0.312721848487854,0.2199611514806747,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8452947735786438,0.3340834081172943,0.318161278963089,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6470105051994324,0.1474620252847671,0.6753572225570679,284.89849853515625,284.95001220703125,304.1395568847656,297.55841064453125,300.49774169921875,297.277099609375,284.9023132324219,1.0,0.4633238017559051,1.0,1.0,0.77437424659729,1.0,-2.38460659980774,1.115755558013916,1.2688511610031128,0.5688841342926025,0.8456353545188904,0.8456353545188904,0.0,110.39230346679688,121.0,64546.09765625,0.0,1218.558837890625,1.0,278.85772705078125,283.2059326171875,300.5620422363281,304.7845153808594,293.1499938964844,293.1499938964844,279.1499938964844,40483.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975358963012695,1.0,0.0,0.0,3.547334909439087,3.547358751296997,8.396488624384801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.2861328125,0.0,1454.5247802734375,1895.4371337890625,0.0,2448.918212890625,0.8873457908630371,1.0,0.0,3.0,1.0,0.0
17673780,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8701755404472351,0.3712485134601593,0.3354876041412353,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9425715804100036,0.4649378955364227,0.4408638179302215,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8262341022491455,0.3158290982246399,0.2220473438501358,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8425344228744507,0.3361743688583374,0.3200249075889587,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6447775959968567,0.1483127623796463,0.6791204214096069,285.02056884765625,284.95001220703125,304.1783142089844,297.5970764160156,300.5190124511719,297.2831420898437,285.01812744140625,1.0,0.4670902490615845,1.0,1.0,0.77610182762146,1.0,-2.397920846939087,1.1219115257263184,1.276009440422058,0.571782648563385,0.956631600856781,0.956631600856781,0.0,113.20723724365234,124.0,64521.03515625,0.0,1245.5611572265625,1.0,279.1425476074219,283.32086181640625,300.5736389160156,304.7108764648437,293.1499938964844,293.1499938964844,278.8500061035156,32895.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891479730606079,1.0,0.0,0.0,3.6929032802581774,3.692927122116089,9.099742896978568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.1953125,0.0,1557.9281005859375,1895.4371337890625,0.0,2372.64990234375,0.91244238615036,1.0,0.0,3.0,1.0,0.0
17673840,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8701755404472351,0.3712485134601593,0.3354876041412353,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9425715804100036,0.4649378955364227,0.4408638179302215,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8262341022491455,0.3158290982246399,0.2220473438501358,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8425344228744507,0.3361743688583374,0.3200249075889587,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6447775959968567,0.1483127623796463,0.6791204214096069,285.02056884765625,284.95001220703125,304.1783142089844,297.5970764160156,300.5190124511719,297.2831420898437,285.01812744140625,1.0,0.4670902490615845,1.0,1.0,0.77610182762146,1.0,-2.397920846939087,1.1219115257263184,1.276009440422058,0.571782648563385,0.956631600856781,0.956631600856781,0.0,113.20723724365234,124.0,64521.03515625,0.0,1245.5611572265625,1.0,279.1425476074219,283.32086181640625,300.5736389160156,304.7108764648437,293.1499938964844,293.1499938964844,278.8500061035156,32895.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891479730606079,1.0,0.0,0.0,3.6929032802581774,3.692927122116089,9.099742896978568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.1953125,0.0,1557.9281005859375,1895.4371337890625,0.0,2372.64990234375,0.91244238615036,1.0,0.0,3.0,1.0,0.0
17673900,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8681280016899109,0.3712805211544037,0.3358472287654876,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9407158493995668,0.4659976065158844,0.4421538412570953,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8253663778305054,0.317081093788147,0.2230972796678543,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8411824107170105,0.3369616568088531,0.3209928572177887,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.643722414970398,0.1486399173736572,0.6811985969543457,284.88238525390625,284.95001220703125,304.1977844238281,297.6169738769531,300.5275573730469,297.28228759765625,284.8760070800781,1.0,0.4690147042274475,1.0,1.0,0.7769656181335449,1.0,-2.404827117919922,1.125098466873169,1.279728651046753,0.5733668208122253,0.8670990467071533,0.8670990467071533,0.0,114.66083526611328,124.0,65484.80078125,0.0,1259.645263671875,1.0,278.8966064453125,283.1640625,300.6451416015625,304.96746826171875,293.1499938964844,293.1499938964844,278.8500061035156,36916.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948474884033203,1.0,0.0,0.0,3.673141717910767,3.673166036605835,9.002613978736917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.298828125,0.0,1565.96533203125,1895.4371337890625,0.0,2424.413818359375,0.9088597893714904,1.0,0.0,3.0,1.0,0.0
17673960,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.865100622177124,0.3711161911487579,0.3357722163200378,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9377585053443908,0.4668574929237366,0.4430521130561828,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8236880302429199,0.3181853890419006,0.2239241600036621,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8390288949012756,0.3375820219516754,0.3216703534126282,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6420334577560425,0.1488677710294723,0.682640016078949,284.9150695800781,284.95001220703125,304.2173156738281,297.6371765136719,300.5346984863281,297.2789306640625,284.9190979003906,1.0,0.4708406925201416,1.0,1.0,0.777852475643158,1.0,-2.4093568325042725,1.1271069049835205,1.2822498083114624,0.5742899179458618,0.869186520576477,0.869186520576477,0.0,116.3976821899414,127.0,65395.1953125,0.0,1272.13916015625,1.0,278.8575439453125,283.2076110839844,300.6517944335937,304.9218139648437,293.1499938964844,293.1499938964844,279.1499938964844,38300.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795869767665863,1.0,0.0,0.0,3.5912797451019287,3.591303586959839,8.605809966866218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.5146484375,0.0,1485.748779296875,1895.4371337890625,0.0,2433.72509765625,0.8945338129997253,1.0,0.0,3.0,1.0,0.0
17674020,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8610649704933167,0.3719873428344726,0.3363816440105438,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9339627623558044,0.469569593667984,0.4454596936702728,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8219228982925415,0.3212118744850158,0.2259567826986313,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8362951874732971,0.3395613133907318,0.3234486877918243,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6398386359214783,0.1496578305959701,0.6862323880195618,285.0325012207031,284.95001220703125,304.2565002441406,297.6783752441406,300.5553283691406,297.2835388183594,285.0297241210937,1.0,0.4745465517044067,1.0,1.0,0.7796260714530945,1.0,-2.421869993209839,1.1328579187393188,1.2890119552612305,0.5769837498664856,0.9872121810913086,0.9872121810913086,0.0,119.32931518554688,130.0,65428.91796875,0.0,1299.1851806640625,1.0,279.1429443359375,283.3173217773437,300.66363525390625,304.86053466796875,293.1499938964844,293.1499938964844,278.8500061035156,32340.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894662618637085,1.0,0.0,0.0,3.7490599155426025,3.749084234237671,9.378600225318224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.48828125,0.0,1618.0721435546875,1895.4371337890625,0.0,2375.53369140625,0.9247538447380066,1.0,0.0,3.0,1.0,0.0
17674080,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8610649704933167,0.3719873428344726,0.3363816440105438,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9339627623558044,0.469569593667984,0.4454596936702728,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8219228982925415,0.3212118744850158,0.2259567826986313,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8362951874732971,0.3395613133907318,0.3234486877918243,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6398386359214783,0.1496578305959701,0.6862323880195618,285.0325012207031,284.95001220703125,304.2565002441406,297.6783752441406,300.5553283691406,297.2835388183594,285.0297241210937,1.0,0.4745465517044067,1.0,1.0,0.7796260714530945,1.0,-2.421869993209839,1.1328579187393188,1.2890119552612305,0.5769837498664856,0.9872121810913086,0.9872121810913086,0.0,119.32931518554688,130.0,65428.91796875,0.0,1299.1851806640625,1.0,279.1429443359375,283.3173217773437,300.66363525390625,304.86053466796875,293.1499938964844,293.1499938964844,278.8500061035156,32340.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894662618637085,1.0,0.0,0.0,3.7490599155426025,3.749084234237671,9.378600225318224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.48828125,0.0,1618.0721435546875,1895.4371337890625,0.0,2375.53369140625,0.9247538447380066,1.0,0.0,3.0,1.0,0.0
17674140,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8561459183692932,0.3716804683208465,0.3365287780761719,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9291250705718994,0.4712836444377899,0.4474793970584869,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8193948864936829,0.3234709799289703,0.227780744433403,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8328618407249451,0.3408138155937195,0.3249726891517639,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6371341347694397,0.1501102000474929,0.6893790364265442,284.9037780761719,284.95001220703125,304.2958068847656,297.72039794921875,300.5700988769531,297.27752685546875,284.9079895019531,1.0,0.4781926572322845,1.0,1.0,0.781399667263031,1.0,-2.432281494140625,1.1375434398651123,1.2947380542755127,0.5792382955551147,0.8843913674354553,0.8843913674354553,0.0,122.6156997680664,133.0,66396.515625,0.0,1325.388916015625,1.0,278.8568115234375,283.18115234375,300.73876953125,305.0759582519531,293.1499938964844,293.1499938964844,279.1499938964844,38129.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796872615814209,1.0,0.0,0.0,3.667184352874756,3.6672089099884033,8.973436820269853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.9140625,0.0,1568.3819580078125,1895.4371337890625,0.0,2442.8671875,0.9110464453697203,1.0,0.0,3.0,1.0,0.0
17674200,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8561459183692932,0.3716804683208465,0.3365287780761719,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9291250705718994,0.4712836444377899,0.4474793970584869,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8193948864936829,0.3234709799289703,0.227780744433403,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8328618407249451,0.3408138155937195,0.3249726891517639,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6371341347694397,0.1501102000474929,0.6893790364265442,284.9037780761719,284.95001220703125,304.2958068847656,297.72039794921875,300.5700988769531,297.27752685546875,284.9079895019531,1.0,0.4781926572322845,1.0,1.0,0.781399667263031,1.0,-2.432281494140625,1.1375434398651123,1.2947380542755127,0.5792382955551147,0.8843913674354553,0.8843913674354553,0.0,122.6156997680664,133.0,66396.515625,0.0,1325.388916015625,1.0,278.8568115234375,283.18115234375,300.73876953125,305.0759582519531,293.1499938964844,293.1499938964844,279.1499938964844,38129.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796872615814209,1.0,0.0,0.0,3.667184352874756,3.6672089099884033,8.973436820269853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.9140625,0.0,1568.3819580078125,1895.4371337890625,0.0,2442.8671875,0.9110464453697203,1.0,0.0,3.0,1.0,0.0
17674260,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8523147106170654,0.3724927902221679,0.3370395004749298,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9254159331321716,0.4738845229148865,0.4497404992580414,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8177003264427185,0.3264830410480499,0.2297779768705368,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8302189707756042,0.3426962792873382,0.3266302645206451,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6349731087684631,0.150812566280365,0.6925273537635803,285.0354919433594,284.95001220703125,304.33514404296875,297.7629699707031,300.5904541015625,297.2816772460937,285.033447265625,1.0,0.4817643761634826,1.0,1.0,0.7832449674606323,1.0,-2.4437785148620605,1.142778754234314,1.3009997606277466,0.5816603302955627,1.0,1.0,0.0,125.59123992919922,136.0,66327.09375,0.0,1351.850830078125,1.0,279.1434020996094,283.3074645996094,300.7485656738281,305.00518798828125,293.1499938964844,293.1499938964844,278.8500061035156,32668.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79049152135849,1.0,0.0,0.0,3.8089678287506095,3.808992862701416,9.680725270300172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.248046875,0.0,1691.3106689453125,1895.4371337890625,0.0,2384.828369140625,0.9385731816291808,1.0,0.0,3.0,1.0,0.0
17674320,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8523147106170654,0.3724927902221679,0.3370395004749298,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9254159331321716,0.4738845229148865,0.4497404992580414,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8177003264427185,0.3264830410480499,0.2297779768705368,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8302189707756042,0.3426962792873382,0.3266302645206451,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6349731087684631,0.150812566280365,0.6925273537635803,285.0354919433594,284.95001220703125,304.33514404296875,297.7629699707031,300.5904541015625,297.2816772460937,285.033447265625,1.0,0.4817643761634826,1.0,1.0,0.7832449674606323,1.0,-2.4437785148620605,1.142778754234314,1.3009997606277466,0.5816603302955627,1.0,1.0,0.0,125.59123992919922,136.0,66327.09375,0.0,1351.850830078125,1.0,279.1434020996094,283.3074645996094,300.7485656738281,305.00518798828125,293.1499938964844,293.1499938964844,278.8500061035156,32668.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79049152135849,1.0,0.0,0.0,3.8089678287506095,3.808992862701416,9.680725270300172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.248046875,0.0,1691.3106689453125,1895.4371337890625,0.0,2384.828369140625,0.9385731816291808,1.0,0.0,3.0,1.0,0.0
17674380,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8478565812110901,0.3721641004085541,0.3371793925762176,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9209862947463988,0.4755247235298157,0.4517005681991577,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.815438985824585,0.3287515640258789,0.2316147089004516,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8270789980888367,0.3438863158226013,0.3281013369560241,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6324681043624878,0.1511999666690826,0.6953861117362976,284.897705078125,284.95001220703125,304.3744201660156,297.8058166503906,300.60504150390625,297.27545166015625,284.9010314941406,1.0,0.4852959513664245,1.0,1.0,0.7850902676582336,1.0,-2.4537160396575928,1.1472145318984983,1.306501388549805,0.583800733089447,0.8984250426292419,0.8984250426292419,0.0,128.85650634765625,124.0,67368.9921875,0.0,1377.7996826171875,1.0,278.8571472167969,283.1593933105469,300.8235168457031,305.2247009277344,293.1499938964844,293.1499938964844,279.1499938964844,37999.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977319955825806,1.0,0.0,0.0,3.740055084228516,3.740080356597901,9.33360183807963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.0771484375,0.0,1651.01318359375,1895.4371337890625,0.0,2450.707763671875,0.9268723130226136,1.0,0.0,3.0,1.0,0.0
17674440,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8478565812110901,0.3721641004085541,0.3371793925762176,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9209862947463988,0.4755247235298157,0.4517005681991577,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.815438985824585,0.3287515640258789,0.2316147089004516,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8270789980888367,0.3438863158226013,0.3281013369560241,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6324681043624878,0.1511999666690826,0.6953861117362976,284.897705078125,284.95001220703125,304.3744201660156,297.8058166503906,300.60504150390625,297.27545166015625,284.9010314941406,1.0,0.4852959513664245,1.0,1.0,0.7850902676582336,1.0,-2.4537160396575928,1.1472145318984983,1.306501388549805,0.583800733089447,0.8984250426292419,0.8984250426292419,0.0,128.85650634765625,124.0,67368.9921875,0.0,1377.7996826171875,1.0,278.8571472167969,283.1593933105469,300.8235168457031,305.2247009277344,293.1499938964844,293.1499938964844,279.1499938964844,37999.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977319955825806,1.0,0.0,0.0,3.740055084228516,3.740080356597901,9.33360183807963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.0771484375,0.0,1651.01318359375,1895.4371337890625,0.0,2450.707763671875,0.9268723130226136,1.0,0.0,3.0,1.0,0.0
17674500,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.848871111869812,0.3724511563777923,0.3371217548847198,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9230251908302308,0.4766872823238373,0.4525144100189209,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8173665404319763,0.3301843702793121,0.2324363887310028,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8285247683525085,0.3447116911411285,0.3286681771278381,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6334471702575684,0.1514741629362106,0.6961027979850769,285.03955078125,284.95001220703125,304.39404296875,297.8272399902344,300.61431884765625,297.27618408203125,285.0457763671875,1.0,0.4850077927112579,1.0,1.0,0.7860129475593567,1.0,-2.457151412963867,1.1486862897872925,1.3084651231765747,0.5844151377677917,0.9977777004241944,0.9977777004241944,0.0,128.26455688476562,124.0,66822.7734375,0.0,1379.612548828125,1.0,279.1044311523437,283.3119506835937,300.7990417480469,305.043212890625,293.1499938964844,293.1499938964844,279.1499938964844,33830.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923320531845093,1.0,0.0,0.0,3.7891247272491455,3.789149761199951,9.580122650731937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.8212890625,0.0,1676.6759033203125,1895.4371337890625,0.0,2401.536376953125,0.9367722272872924,1.0,0.0,3.0,1.0,0.0
17674560,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8528608083724976,0.3729962706565857,0.3374647200107574,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9288243055343628,0.4780924320220947,0.4536783099174499,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.821979820728302,0.3318202495574951,0.2334655374288559,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8326550126075745,0.3457413613796234,0.3294854760169983,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6364759206771851,0.151866465806961,0.697231113910675,285.04376220703125,284.95001220703125,304.41363525390625,297.8486328125,300.6253662109375,297.2800598144531,285.0431213378906,1.0,0.4840166866779327,1.0,1.0,0.7869554758071899,1.0,-2.462533950805664,1.1511176824569702,1.3114161491394043,0.5855515003204346,1.0,1.0,0.0,126.05506896972656,112.0,67099.328125,0.0,1377.078125,1.0,279.1434631347656,283.30584716796875,300.8333740234375,305.1431579589844,293.1499938964844,293.1499938964844,278.8500061035156,33438.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912652492523193,1.0,0.0,0.0,3.853315353393554,3.853340864181519,9.907461162583786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.7021484375,0.0,1751.11865234375,1895.4371337890625,0.0,2391.848876953125,0.9490841627120972,1.0,0.0,3.0,1.0,0.0
17674620,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.863799512386322,0.372783213853836,0.3373559713363647,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9442377686500548,0.4797775149345398,0.4553099572658539,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8338778018951416,0.3342215418815613,0.235117420554161,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8438766002655029,0.3469825387001037,0.3306280076503753,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6448826193809509,0.1523003131151199,0.6984578967094421,284.8973999023437,284.95001220703125,304.45263671875,297.89117431640625,300.6400756835937,297.27490234375,284.9006042480469,1.0,0.4801830351352691,1.0,1.0,0.7888405919075012,1.0,-2.4692015647888184,1.153928518295288,1.3152729272842407,0.5868439078330994,0.9105210900306702,0.9105210900306702,0.0,119.72884368896484,100.0,68147.3671875,0.0,1358.8084716796875,1.0,278.8567199707031,283.14776611328125,300.9075927734375,305.36163330078125,293.1499938964844,293.1499938964844,278.54998779296875,37953.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981193661689758,1.0,0.0,0.0,3.793300867080689,3.793326616287232,9.601252486390877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.2890625,0.0,1713.7056884765625,1895.4371337890625,0.0,2454.2431640625,0.9387029409408568,1.0,0.0,3.0,1.0,0.0
17674680,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.863799512386322,0.372783213853836,0.3373559713363647,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9442377686500548,0.4797775149345398,0.4553099572658539,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8338778018951416,0.3342215418815613,0.235117420554161,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8438766002655029,0.3469825387001037,0.3306280076503753,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6448826193809509,0.1523003131151199,0.6984578967094421,284.8973999023437,284.95001220703125,304.45263671875,297.89117431640625,300.6400756835937,297.27490234375,284.9006042480469,1.0,0.4801830351352691,1.0,1.0,0.7888405919075012,1.0,-2.4692015647888184,1.153928518295288,1.3152729272842407,0.5868439078330994,0.9105210900306702,0.9105210900306702,0.0,119.72884368896484,100.0,68147.3671875,0.0,1358.8084716796875,1.0,278.8567199707031,283.14776611328125,300.9075927734375,305.36163330078125,293.1499938964844,293.1499938964844,278.54998779296875,37953.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981193661689758,1.0,0.0,0.0,3.793300867080689,3.793326616287232,9.601252486390877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.2890625,0.0,1713.7056884765625,1895.4371337890625,0.0,2454.2431640625,0.9387029409408568,1.0,0.0,3.0,1.0,0.0
17674740,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8792405724525452,0.3725466728210449,0.336703360080719,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9637848138809204,0.4813170433044433,0.4563343822956085,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8499335646629333,0.3365850746631622,0.2364494055509567,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8594360947608948,0.3480584025382995,0.3312545120716095,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6566311717033386,0.1526210457086563,0.6982445120811462,284.8992919921875,284.95001220703125,304.4914245605469,297.93310546875,300.654052734375,297.2689819335937,284.90203857421875,1.0,0.4745010733604431,1.0,1.0,0.7907256484031677,1.0,-2.4717440605163574,1.1547192335128784,1.317024827003479,0.5869733691215515,0.8494330048561096,0.8494330048561096,0.0,111.49899291992188,88.0,68401.515625,0.0,1327.3109130859375,1.0,278.5576171875,283.1385192871094,300.9332275390625,305.412109375,293.1499938964844,293.1499938964844,278.8500061035156,40318.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003787994384766,1.0,0.0,0.0,3.568758726119995,3.5687825679779053,8.498213901475538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.3564453125,0.0,1476.242431640625,1895.4371337890625,0.0,2474.888916015625,0.8918307423591614,1.0,0.0,3.0,1.0,0.0
17674800,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8792405724525452,0.3725466728210449,0.336703360080719,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9637848138809204,0.4813170433044433,0.4563343822956085,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8499335646629333,0.3365850746631622,0.2364494055509567,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8594360947608948,0.3480584025382995,0.3312545120716095,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6566311717033386,0.1526210457086563,0.6982445120811462,284.8992919921875,284.95001220703125,304.4914245605469,297.93310546875,300.654052734375,297.2689819335937,284.90203857421875,1.0,0.4745010733604431,1.0,1.0,0.7907256484031677,1.0,-2.4717440605163574,1.1547192335128784,1.317024827003479,0.5869733691215515,0.8494330048561096,0.8494330048561096,0.0,111.49899291992188,88.0,68401.515625,0.0,1327.3109130859375,1.0,278.5576171875,283.1385192871094,300.9332275390625,305.412109375,293.1499938964844,293.1499938964844,278.8500061035156,40318.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003787994384766,1.0,0.0,0.0,3.568758726119995,3.5687825679779053,8.498213901475538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.3564453125,0.0,1476.242431640625,1895.4371337890625,0.0,2474.888916015625,0.8918307423591614,1.0,0.0,3.0,1.0,0.0
17674860,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.903989553451538,0.3737316131591797,0.3371250331401825,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9888852834701538,0.4841198027133941,0.4583022594451904,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8749800324440002,0.3400143682956695,0.238373652100563,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8839495778083801,0.3501142859458923,0.332566499710083,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.675453782081604,0.1534506231546402,0.6994057297706604,285.0141906738281,284.95001220703125,304.5298767089844,297.97418212890625,300.6761779785156,297.27764892578125,285.0118103027344,1.0,0.4680147469043731,1.0,1.0,0.7925485372543335,1.0,-2.4798920154571533,1.1583163738250732,1.3215757608413696,0.5885780453681946,0.9539746642112732,0.9539746642112732,0.0,101.1466827392578,76.0,68269.125,0.0,1293.638427734375,1.0,278.8426513671875,283.2514953613281,300.9512023925781,305.3383483886719,293.1499938964844,293.1499938964844,278.54998779296875,33178.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923001050949097,1.0,0.0,0.0,3.702847957611084,3.702872037887573,9.148819231086236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.6318359375,0.0,1571.3446044921875,1895.4371337890625,0.0,2401.24609375,0.914844274520874,1.0,0.0,3.0,1.0,0.0
17674920,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.903989553451538,0.3737316131591797,0.3371250331401825,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9888852834701538,0.4841198027133941,0.4583022594451904,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8749800324440002,0.3400143682956695,0.238373652100563,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8839495778083801,0.3501142859458923,0.332566499710083,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.675453782081604,0.1534506231546402,0.6994057297706604,285.0141906738281,284.95001220703125,304.5298767089844,297.97418212890625,300.6761779785156,297.27764892578125,285.0118103027344,1.0,0.4680147469043731,1.0,1.0,0.7925485372543335,1.0,-2.4798920154571533,1.1583163738250732,1.3215757608413696,0.5885780453681946,0.9539746642112732,0.9539746642112732,0.0,101.1466827392578,76.0,68269.125,0.0,1293.638427734375,1.0,278.8426513671875,283.2514953613281,300.9512023925781,305.3383483886719,293.1499938964844,293.1499938964844,278.54998779296875,33178.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923001050949097,1.0,0.0,0.0,3.702847957611084,3.702872037887573,9.148819231086236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.6318359375,0.0,1571.3446044921875,1895.4371337890625,0.0,2401.24609375,0.914844274520874,1.0,0.0,3.0,1.0,0.0
17674980,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9283148646354676,0.3736845850944519,0.3370961248874664,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.4867431223392486,0.4465627670288086,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8985523581504822,0.3426326215267181,0.2401317209005355,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9067506194114684,0.3514347374439239,0.3337253630161285,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6930952072143555,0.1539848297834396,0.7008506655693054,284.9032592773437,284.95001220703125,304.5679626464844,298.0140991210937,300.6912536621094,297.2775573730469,284.9049377441406,1.0,0.4601450264453888,1.0,1.0,0.7943714261054993,1.0,-2.46829605102539,1.1520419120788574,1.3162540197372437,0.5853739976882935,0.8585978150367737,0.8585978150367737,0.0,92.7308349609375,64.0,68621.1171875,0.0,1245.48193359375,1.0,278.55731201171875,283.1378173828125,301.0238342285156,305.5272216796875,293.1499938964844,293.1499938964844,278.8500061035156,38931.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979432344436646,1.0,0.0,0.0,3.5810978412628174,3.5811216831207275,8.557081514481979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.7275390625,0.0,1479.372802734375,1895.4371337890625,0.0,2452.6357421875,0.8925941586494446,1.0,0.0,3.0,1.0,0.0
17675040,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9283148646354676,0.3736845850944519,0.3370961248874664,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.4867431223392486,0.4465627670288086,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8985523581504822,0.3426326215267181,0.2401317209005355,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9067506194114684,0.3514347374439239,0.3337253630161285,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6930952072143555,0.1539848297834396,0.7008506655693054,284.9032592773437,284.95001220703125,304.5679626464844,298.0140991210937,300.6912536621094,297.2775573730469,284.9049377441406,1.0,0.4601450264453888,1.0,1.0,0.7943714261054993,1.0,-2.46829605102539,1.1520419120788574,1.3162540197372437,0.5853739976882935,0.8585978150367737,0.8585978150367737,0.0,92.7308349609375,64.0,68621.1171875,0.0,1245.48193359375,1.0,278.55731201171875,283.1378173828125,301.0238342285156,305.5272216796875,293.1499938964844,293.1499938964844,278.8500061035156,38931.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979432344436646,1.0,0.0,0.0,3.5810978412628174,3.5811216831207275,8.557081514481979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.7275390625,0.0,1479.372802734375,1895.4371337890625,0.0,2452.6357421875,0.8925941586494446,1.0,0.0,3.0,1.0,0.0
17675100,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9408525824546814,0.3740226030349731,0.337033599615097,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.4900189042091369,0.4312575161457062,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9108392596244812,0.3441956341266632,0.2409840673208236,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9192111492156982,0.3522776365280151,0.3342281281948089,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7019057869911194,0.1543197780847549,0.7013440132141113,285.0144348144531,284.95001220703125,304.5868225097656,298.0335388183594,300.70526123046875,297.28961181640625,285.0166320800781,1.0,0.4553591012954712,1.0,1.0,0.7952829003334045,1.0,-2.454787254333496,1.1451492309570312,1.3096380233764648,0.5814847946166992,0.9346634149551392,0.9346634149551392,0.0,88.70631408691406,64.0,67753.1796875,0.0,1211.1634521484375,1.0,278.8001403808594,283.26324462890625,300.9979248046875,305.32489013671875,293.1499938964844,293.1499938964844,278.8500061035156,34374.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918370366096497,1.0,0.0,0.0,3.625462055206299,3.625485420227051,8.770412023295648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.16015625,0.0,1493.9619140625,1895.4371337890625,0.0,2397.0400390625,0.900425136089325,1.0,0.0,3.0,1.0,0.0
17675160,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.954594612121582,0.3744425177574157,0.337293803691864,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.4945199191570282,0.4150807559490204,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9258163571357728,0.3458356261253357,0.2420227974653244,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9337623119354248,0.3532006740570068,0.3349535763263702,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7117037773132324,0.1547179669141769,0.7023782730102539,284.98114013671875,284.95001220703125,304.6055603027344,298.0526123046875,300.7236022949219,297.3109436035156,284.9772644042969,1.0,0.4501150846481323,1.0,1.0,0.7960260510444641,1.0,-2.4390294551849365,1.1371684074401855,1.3018609285354614,0.577110767364502,0.929593026638031,0.929593026638031,0.0,84.5488510131836,82.0,67550.390625,0.0,1175.3978271484375,1.0,278.8421936035156,283.2295227050781,301.02764892578125,305.3934936523437,293.1499938964844,293.1499938964844,278.54998779296875,34019.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896978855133057,1.0,0.0,0.0,3.682359933853149,3.682384014129639,9.047857929544988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.8154296875,0.0,1554.521240234375,1895.4371337890625,0.0,2377.633056640625,0.9107468724250792,1.0,0.0,3.0,1.0,0.0
17675220,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9597346782684326,0.3743331730365753,0.3373026549816131,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.5030861496925354,0.4088607728481293,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9340787529945374,0.3484803736209869,0.2439014315605163,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9405239820480348,0.3544231057167053,0.3361729681491852,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7161254286766052,0.1553145498037338,0.7049696445465088,284.9164733886719,284.95001220703125,304.64263916015625,298.08935546875,300.7600402832031,297.34844970703125,284.9195861816406,1.0,0.4498591721057892,1.0,1.0,0.797512412071228,1.0,-2.438362598419189,1.136579155921936,1.301783323287964,0.5761663913726807,0.8521798253059387,0.8521798253059387,0.0,83.13715362548828,100.0,67819.390625,0.0,1168.7772216796875,1.0,278.5577697753906,283.1641845703125,301.0882568359375,305.52490234375,293.1499938964844,293.1499938964844,278.8500061035156,38941.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927460074424744,1.0,0.0,0.0,3.518908977508545,3.518932342529297,8.262460369223845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.0029296875,0.0,1413.376953125,1895.4371337890625,0.0,2405.297607421875,0.8794941902160645,1.0,0.0,3.0,1.0,0.0
17675280,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9597346782684326,0.3743331730365753,0.3373026549816131,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.5030861496925354,0.4088607728481293,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9340787529945374,0.3484803736209869,0.2439014315605163,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9405239820480348,0.3544231057167053,0.3361729681491852,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7161254286766052,0.1553145498037338,0.7049696445465088,284.9164733886719,284.95001220703125,304.64263916015625,298.08935546875,300.7600402832031,297.34844970703125,284.9195861816406,1.0,0.4498591721057892,1.0,1.0,0.797512412071228,1.0,-2.438362598419189,1.136579155921936,1.301783323287964,0.5761663913726807,0.8521798253059387,0.8521798253059387,0.0,83.13715362548828,100.0,67819.390625,0.0,1168.7772216796875,1.0,278.5577697753906,283.1641845703125,301.0882568359375,305.52490234375,293.1499938964844,293.1499938964844,278.8500061035156,38941.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927460074424744,1.0,0.0,0.0,3.518908977508545,3.518932342529297,8.262460369223845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.0029296875,0.0,1413.376953125,1895.4371337890625,0.0,2405.297607421875,0.8794941902160645,1.0,0.0,3.0,1.0,0.0
17675340,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9501270651817322,0.375401109457016,0.3381189703941345,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.5090645551681519,0.4214875698089599,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9265981912612916,0.3520162999629974,0.2462914139032364,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9314396381378174,0.3563929796218872,0.3379497826099396,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7103997468948364,0.1562816500663757,0.7093757390975952,285.033447265625,284.95001220703125,304.6791076660156,298.1241149902344,300.7909851074219,297.3720703125,285.0317077636719,1.0,0.456475555896759,1.0,1.0,0.7989988327026367,1.0,-2.4647915363311768,1.1493535041809082,1.3154380321502686,0.5826069116592407,0.96870619058609,0.96870619058609,0.0,86.76438903808594,118.0,68233.5078125,0.0,1214.877685546875,1.0,278.8424072265625,283.2694702148437,301.10748291015625,305.4838256835937,293.1499938964844,293.1499938964844,278.54998779296875,32205.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786047101020813,1.0,0.0,0.0,3.685721874237061,3.685745477676392,9.064386290447146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.1630859375,0.0,1544.606201171875,1895.4371337890625,0.0,2344.60009765625,0.9103876948356628,1.0,0.0,3.0,1.0,0.0
17675400,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9501270651817322,0.375401109457016,0.3381189703941345,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.5090645551681519,0.4214875698089599,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9265981912612916,0.3520162999629974,0.2462914139032364,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9314396381378174,0.3563929796218872,0.3379497826099396,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7103997468948364,0.1562816500663757,0.7093757390975952,285.033447265625,284.95001220703125,304.6791076660156,298.1241149902344,300.7909851074219,297.3720703125,285.0317077636719,1.0,0.456475555896759,1.0,1.0,0.7989988327026367,1.0,-2.4647915363311768,1.1493535041809082,1.3154380321502686,0.5826069116592407,0.96870619058609,0.96870619058609,0.0,86.76438903808594,118.0,68233.5078125,0.0,1214.877685546875,1.0,278.8424072265625,283.2694702148437,301.10748291015625,305.4838256835937,293.1499938964844,293.1499938964844,278.54998779296875,32205.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786047101020813,1.0,0.0,0.0,3.685721874237061,3.685745477676392,9.064386290447146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.1630859375,0.0,1544.606201171875,1895.4371337890625,0.0,2344.60009765625,0.9103876948356628,1.0,0.0,3.0,1.0,0.0
17675460,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9281899333000184,0.3753283023834228,0.3385740220546722,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.5100580453872681,0.4486753046512604,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9079352617263794,0.3547827899456024,0.2485501021146774,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9109837412834167,0.3576517403125763,0.3395953476428985,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.696462869644165,0.1568766981363296,0.7138266563415527,284.9361572265625,284.95001220703125,304.7149353027344,298.15655517578125,300.8005676269531,297.35406494140625,284.94049072265625,1.0,0.4681158661842346,1.0,1.0,0.8006705045700073,1.0,-2.5080294609069824,1.1703743934631348,1.337654948234558,0.5935814380645752,0.8987858891487122,0.8987858891487122,0.0,94.47117614746094,121.0,70045.5546875,0.0,1299.846923828125,1.0,278.5571594238281,283.14776611328125,301.18133544921875,305.7469177246094,293.1499938964844,293.1499938964844,278.8500061035156,36656.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794566810131073,1.0,0.0,0.0,3.645442008972168,3.645466089248657,8.867347105478984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.7744140625,0.0,1533.0130615234375,1895.4371337890625,0.0,2421.8583984375,0.905379831790924,1.0,0.0,3.0,1.0,0.0
