time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9281899333000184,0.3753283023834228,0.3385740220546722,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.5100580453872681,0.4486753046512604,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9079352617263794,0.3547827899456024,0.2485501021146774,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9109837412834167,0.3576517403125763,0.3395953476428985,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.696462869644165,0.1568766981363296,0.7138266563415527,284.9361572265625,284.95001220703125,304.7149353027344,298.15655517578125,300.8005676269531,297.35406494140625,284.94049072265625,1.0,0.4681158661842346,1.0,1.0,0.8006705045700073,1.0,-2.5080294609069824,1.1703743934631348,1.337654948234558,0.5935814380645752,0.8987858891487122,0.8987858891487122,0.0,94.47117614746094,121.0,70045.5546875,0.0,1299.846923828125,1.0,278.5571594238281,283.14776611328125,301.18133544921875,305.7469177246094,293.1499938964844,293.1499938964844,278.8500061035156,36656.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794566810131073,1.0,0.0,0.0,3.645442008972168,3.645466089248657,8.867347105478984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.7744140625,0.0,1533.0130615234375,1895.4371337890625,0.0,2421.8583984375,0.905379831790924,1.0,0.0,3.0,1.0,0.0
17675580,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.911622941493988,0.3762465715408325,0.3393283784389496,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.5087706446647644,0.471218079328537,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8956551551818848,0.3583581447601318,0.2510195970535278,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8969911932945251,0.3594777882099151,0.3413377106189728,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6857391595840454,0.1575841158628463,0.7177285552024841,285.080322265625,284.95001220703125,304.7499694824219,298.1864013671875,300.805419921875,297.32867431640625,285.08062744140625,1.0,0.4776633083820343,1.0,1.0,0.8023421764373779,1.0,-2.5457797050476074,1.1886286735534668,1.3571511507034302,0.6033133864402771,1.0,1.0,0.0,101.2533950805664,124.0,70593.0703125,0.0,1376.499755859375,1.0,278.8431091308594,283.2798156738281,301.18780517578125,305.7222595214844,293.1499938964844,293.1499938964844,278.54998779296875,32581.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917585372924805,1.0,0.0,0.0,3.8028600215911865,3.802884817123413,9.649702406022698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.658203125,0.0,1683.326416015625,1895.4371337890625,0.0,2396.326904296875,0.9370567202568054,1.0,0.0,3.0,1.0,0.0
17675640,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.911622941493988,0.3762465715408325,0.3393283784389496,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.5087706446647644,0.471218079328537,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8956551551818848,0.3583581447601318,0.2510195970535278,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8969911932945251,0.3594777882099151,0.3413377106189728,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6857391595840454,0.1575841158628463,0.7177285552024841,285.080322265625,284.95001220703125,304.7499694824219,298.1864013671875,300.805419921875,297.32867431640625,285.08062744140625,1.0,0.4776633083820343,1.0,1.0,0.8023421764373779,1.0,-2.5457797050476074,1.1886286735534668,1.3571511507034302,0.6033133864402771,1.0,1.0,0.0,101.2533950805664,124.0,70593.0703125,0.0,1376.499755859375,1.0,278.8431091308594,283.2798156738281,301.18780517578125,305.7222595214844,293.1499938964844,293.1499938964844,278.54998779296875,32581.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917585372924805,1.0,0.0,0.0,3.8028600215911865,3.802884817123413,9.649702406022698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.658203125,0.0,1683.326416015625,1895.4371337890625,0.0,2396.326904296875,0.9370567202568054,1.0,0.0,3.0,1.0,0.0
17675700,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9051961898803712,0.376288503408432,0.339727908372879,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9990000128746032,0.5075404047966003,0.4803947210311889,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8908950686454773,0.3598743379116058,0.2522933185100555,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8914896249771118,0.3601521253585815,0.3422496020793915,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6813797950744629,0.157814085483551,0.7196444272994995,284.93963623046875,284.95001220703125,304.7672119140625,298.2002868652344,300.80548095703125,297.3123474121094,284.9290466308594,1.0,0.4819192588329315,1.0,1.0,0.803178071975708,1.0,-2.5622475147247314,1.1965588331222534,1.365688681602478,0.6075665354728699,0.9598711133003236,0.9598711133003236,0.0,104.29598999023438,124.0,72162.7578125,0.0,1410.951416015625,1.0,278.5936889648437,283.1041259765625,301.2447814941406,306.00274658203125,293.1499938964844,293.1499938964844,278.54998779296875,34020.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986254692077637,1.0,0.0,0.0,3.83748722076416,3.837512731552124,9.826235327636823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.7802734375,0.0,1736.3621826171875,1895.4371337890625,0.0,2458.86474609375,0.9451779127120972,1.0,0.0,3.0,1.0,0.0
17675760,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8949723839759827,0.3758939802646637,0.3396642804145813,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.991675615310669,0.5062433481216431,0.4804787933826446,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8821898698806763,0.3610587418079376,0.2533179223537445,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8820801973342896,0.3604822754859924,0.3428469002246856,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.673939049243927,0.1578375846147537,0.7209160327911377,284.9130859375,284.95001220703125,304.78424072265625,298.2134094238281,300.8031921386719,297.2943420410156,284.9146423339844,1.0,0.4853253364562988,1.0,1.0,0.8046298623085022,1.0,-2.5658938884735107,1.1979930400848389,1.3679007291793823,0.6083694696426392,0.9310645461082458,0.9310645461082458,0.0,108.61256408691406,127.0,72228.453125,0.0,1434.4891357421875,1.0,278.5562438964844,283.089599609375,301.24468994140625,305.9763488769531,293.1499938964844,293.1499938964844,278.25,36408.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801315426826477,1.0,0.0,0.0,3.80683970451355,3.8068654537200928,9.669910241427717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.263671875,0.0,1717.9503173828125,1895.4371337890625,0.0,2483.458251953125,0.9404662251472472,1.0,0.0,3.0,1.0,0.0
17675820,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8788139224052429,0.3751612901687622,0.3391910195350647,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9765663743019104,0.505449652671814,0.4794531166553497,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8689464330673218,0.3634421527385711,0.2551374733448028,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8674193620681763,0.3610235750675201,0.3436247408390045,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6621723771095276,0.1577461212873459,0.7219341397285461,284.8946533203125,284.95001220703125,304.8175964355469,298.2372131347656,300.8063049316406,297.27392578125,284.89752197265625,1.0,0.490639865398407,1.0,1.0,0.8075334429740906,1.0,-2.5682857036590576,1.1985058784484863,1.3697797060012815,0.6083439588546753,0.8586450219154358,0.8586450219154358,0.0,115.91014099121094,130.0,72493.3203125,0.0,1469.650390625,1.0,278.2573547363281,283.0610656738281,301.24609375,306.00933837890625,293.1499938964844,293.1499938964844,278.54998779296875,39916.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805200457572937,1.0,0.0,0.0,3.6062633991241455,3.606287717819214,8.677770324538869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.4951171875,0.0,1514.005615234375,1895.4371337890625,0.0,2519.06640625,0.8996185064315796,1.0,0.0,3.0,1.0,0.0
17675880,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8788139224052429,0.3751612901687622,0.3391910195350647,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9765663743019104,0.505449652671814,0.4794531166553497,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8689464330673218,0.3634421527385711,0.2551374733448028,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8674193620681763,0.3610235750675201,0.3436247408390045,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6621723771095276,0.1577461212873459,0.7219341397285461,284.8946533203125,284.95001220703125,304.8175964355469,298.2372131347656,300.8063049316406,297.27392578125,284.89752197265625,1.0,0.490639865398407,1.0,1.0,0.8075334429740906,1.0,-2.5682857036590576,1.1985058784484863,1.3697797060012815,0.6083439588546753,0.8586450219154358,0.8586450219154358,0.0,115.91014099121094,130.0,72493.3203125,0.0,1469.650390625,1.0,278.2573547363281,283.0610656738281,301.24609375,306.00933837890625,293.1499938964844,293.1499938964844,278.54998779296875,39916.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805200457572937,1.0,0.0,0.0,3.6062633991241455,3.606287717819214,8.677770324538869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.4951171875,0.0,1514.005615234375,1895.4371337890625,0.0,2519.06640625,0.8996185064315796,1.0,0.0,3.0,1.0,0.0
17675940,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8706063628196716,0.3759241998195648,0.3397789001464844,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9682424068450928,0.5070852041244507,0.4807145595550537,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8631636500358582,0.3669861853122711,0.2575632333755493,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8601500988006592,0.3625844120979309,0.3450498580932617,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6561689972877502,0.1581469774246215,0.7239859700202942,285.009033203125,284.95001220703125,304.8500061035156,298.2575378417969,300.8221435546875,297.27716064453125,285.00689697265625,1.0,0.4951077699661255,1.0,1.0,0.8104370832443237,1.0,-2.5775928497314453,1.2024704217910769,1.375122308731079,0.6100839972496033,0.960019588470459,0.960019588470459,0.0,120.66669464111328,133.0,72300.5,0.0,1502.910400390625,1.0,278.5429382324219,283.17486572265625,301.2416076660156,305.90673828125,293.1499938964844,293.1499938964844,278.25,33348.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986611127853394,1.0,0.0,0.0,3.732389211654663,3.732413768768311,9.295380323237624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.1884765625,0.0,1606.4876708984375,1895.4371337890625,0.0,2459.190185546875,0.9216172099113464,1.0,0.0,3.0,1.0,0.0
17676000,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8706063628196716,0.3759241998195648,0.3397789001464844,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9682424068450928,0.5070852041244507,0.4807145595550537,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8631636500358582,0.3669861853122711,0.2575632333755493,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8601500988006592,0.3625844120979309,0.3450498580932617,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6561689972877502,0.1581469774246215,0.7239859700202942,285.009033203125,284.95001220703125,304.8500061035156,298.2575378417969,300.8221435546875,297.27716064453125,285.00689697265625,1.0,0.4951077699661255,1.0,1.0,0.8104370832443237,1.0,-2.5775928497314453,1.2024704217910769,1.375122308731079,0.6100839972496033,0.960019588470459,0.960019588470459,0.0,120.66669464111328,133.0,72300.5,0.0,1502.910400390625,1.0,278.5429382324219,283.17486572265625,301.2416076660156,305.90673828125,293.1499938964844,293.1499938964844,278.25,33348.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986611127853394,1.0,0.0,0.0,3.732389211654663,3.732413768768311,9.295380323237624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.1884765625,0.0,1606.4876708984375,1895.4371337890625,0.0,2459.190185546875,0.9216172099113464,1.0,0.0,3.0,1.0,0.0
17676060,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8633860945701599,0.3755784034729004,0.339881420135498,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9609004855155944,0.508119523525238,0.4820412397384643,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8584005832672119,0.3697614669799804,0.2597542703151703,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8540398478507996,0.3634810745716095,0.3462468087673187,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6511924266815186,0.1583012789487838,0.7258521914482117,284.9148864746094,284.95001220703125,304.8815002441406,298.2745361328125,300.83282470703125,297.2709045410156,284.9173583984375,1.0,0.4990465044975281,1.0,1.0,0.812527060508728,1.0,-2.5856285095214844,1.2059587240219116,1.3796699047088623,0.6118115782737732,0.8756695985794067,0.8756695985794067,0.0,124.9620132446289,136.0,73019.0234375,0.0,1532.63525390625,1.0,278.2572021484375,283.07000732421875,301.2873229980469,306.0787658691406,293.1499938964844,293.1499938964844,278.54998779296875,38254.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045884370803833,1.0,0.0,0.0,3.625712394714356,3.625736713409424,8.771623924985761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.1435546875,0.0,1523.0687255859375,1895.4371337890625,0.0,2513.4501953125,0.902107834815979,1.0,0.0,3.0,1.0,0.0
17676120,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8633860945701599,0.3755784034729004,0.339881420135498,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9609004855155944,0.508119523525238,0.4820412397384643,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8584005832672119,0.3697614669799804,0.2597542703151703,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8540398478507996,0.3634810745716095,0.3462468087673187,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6511924266815186,0.1583012789487838,0.7258521914482117,284.9148864746094,284.95001220703125,304.8815002441406,298.2745361328125,300.83282470703125,297.2709045410156,284.9173583984375,1.0,0.4990465044975281,1.0,1.0,0.812527060508728,1.0,-2.5856285095214844,1.2059587240219116,1.3796699047088623,0.6118115782737732,0.8756695985794067,0.8756695985794067,0.0,124.9620132446289,136.0,73019.0234375,0.0,1532.63525390625,1.0,278.2572021484375,283.07000732421875,301.2873229980469,306.0787658691406,293.1499938964844,293.1499938964844,278.54998779296875,38254.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045884370803833,1.0,0.0,0.0,3.625712394714356,3.625736713409424,8.771623924985761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.1435546875,0.0,1523.0687255859375,1895.4371337890625,0.0,2513.4501953125,0.902107834815979,1.0,0.0,3.0,1.0,0.0
17676180,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8583956360816956,0.3762440085411072,0.3403513431549072,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9557371735572816,0.5101518034934998,0.4838123321533203,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8556916117668152,0.3733407855033874,0.2621785402297973,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8499106764793396,0.3650084435939789,0.3476235270500183,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.647758424282074,0.1587555110454559,0.7280128002166748,285.0199279785156,284.95001220703125,304.9122314453125,298.2885131835937,300.84942626953125,297.2760009765625,285.0172119140625,1.0,0.5026798844337463,1.0,1.0,0.8146170973777771,1.0,-2.595478773117065,1.2103761434555054,1.38510262966156,0.6139416098594666,0.9810731410980223,0.9810731410980223,0.0,128.44732666015625,139.0,72890.4609375,0.0,1561.4442138671875,1.0,278.54315185546875,283.17352294921875,301.2782592773437,305.9842529296875,293.1499938964844,293.1499938964844,278.25,32834.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994402647018433,1.0,0.0,0.0,3.764938116073608,3.764962673187256,9.458210001866972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.9345703125,0.0,1640.408447265625,1895.4371337890625,0.0,2466.308349609375,0.9286226034164428,1.0,0.0,3.0,1.0,0.0
17676240,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8583956360816956,0.3762440085411072,0.3403513431549072,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9557371735572816,0.5101518034934998,0.4838123321533203,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8556916117668152,0.3733407855033874,0.2621785402297973,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8499106764793396,0.3650084435939789,0.3476235270500183,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.647758424282074,0.1587555110454559,0.7280128002166748,285.0199279785156,284.95001220703125,304.9122314453125,298.2885131835937,300.84942626953125,297.2760009765625,285.0172119140625,1.0,0.5026798844337463,1.0,1.0,0.8146170973777771,1.0,-2.595478773117065,1.2103761434555054,1.38510262966156,0.6139416098594666,0.9810731410980223,0.9810731410980223,0.0,128.44732666015625,139.0,72890.4609375,0.0,1561.4442138671875,1.0,278.54315185546875,283.17352294921875,301.2782592773437,305.9842529296875,293.1499938964844,293.1499938964844,278.25,32834.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994402647018433,1.0,0.0,0.0,3.764938116073608,3.764962673187256,9.458210001866972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.9345703125,0.0,1640.408447265625,1895.4371337890625,0.0,2466.308349609375,0.9286226034164428,1.0,0.0,3.0,1.0,0.0
17676300,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8560708165168762,0.3760880827903747,0.3405503332614898,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9533234238624572,0.5107624530792236,0.4847075343132019,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8545015454292297,0.3747816085815429,0.2633861601352691,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8480387330055237,0.3654792904853821,0.348320871591568,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6462304592132568,0.15887251496315,0.7292271852493286,284.87506103515625,284.95001220703125,304.9272766113281,298.2944641113281,300.8549499511719,297.2737731933594,284.8695678710937,1.0,0.504457950592041,1.0,1.0,0.8156620860099792,1.0,-2.60054612159729,1.2126388549804688,1.3879072666168213,0.6151251196861267,0.8852983117103577,0.8852983117103577,0.0,130.13998413085938,139.0,73841.609375,0.0,1575.8951416015625,1.0,278.2950439453125,283.01129150390625,301.3258361816406,306.225341796875,293.1499938964844,293.1499938964844,278.25,36773.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049575090408325,1.0,0.0,0.0,3.747116804122925,3.7471418380737305,9.368881137561402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.9150390625,0.0,1649.868408203125,1895.4371337890625,0.0,2516.8369140625,0.925443172454834,1.0,0.0,3.0,1.0,0.0
17676360,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8529410362243652,0.3757676780223846,0.3403293788433075,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.949982523918152,0.5111895203590393,0.4851944148540497,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8525757789611816,0.3760970830917358,0.2643511593341827,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8454685211181641,0.3657876253128052,0.3487074971199035,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.644159197807312,0.1588958948850631,0.7297766804695129,284.90679931640625,284.95001220703125,304.9421081542969,298.2997131347656,300.8590087890625,297.2692565917969,284.909912109375,1.0,0.5060902833938599,1.0,1.0,0.8167784214019775,1.0,-2.603151798248291,1.213678240776062,1.389473557472229,0.6156212687492371,0.8844541907310486,0.8844541907310486,0.0,132.08216857910156,142.0,73652.0703125,0.0,1588.1019287109375,1.0,278.257080078125,283.0510559082031,301.315673828125,306.1531677246094,293.1499938964844,293.1499938964844,278.54998779296875,38192.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059616684913635,1.0,0.0,0.0,3.6705713272094727,3.67059588432312,8.990019182419928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.919921875,0.0,1572.6754150390625,1895.4371337890625,0.0,2526.054931640625,0.9119237065315248,1.0,0.0,3.0,1.0,0.0
17676420,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8489701151847839,0.376380980014801,0.340707004070282,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9457300305366516,0.5131785869598389,0.4868978261947632,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8508041501045227,0.379721999168396,0.2667760848999023,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8422655463218689,0.3672310411930084,0.349969744682312,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6414871215820312,0.1593291759490966,0.7317484617233276,285.0198974609375,284.95001220703125,304.9711608886719,298.3082275390625,300.8746337890625,297.2742004394531,285.017333984375,1.0,0.5093675255775452,1.0,1.0,0.8190110921859741,1.0,-2.612445831298828,1.2177960872650146,1.3946497440338137,0.6176135540008545,0.9931607842445374,0.9931607842445374,0.0,135.18666076660156,130.0,73452.3984375,0.0,1614.8170166015625,1.0,278.54345703125,283.1625671386719,301.2989196777344,306.0447692871094,293.1499938964844,293.1499938964844,278.25,32947.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009845018386841,1.0,0.0,0.0,3.803112983703613,3.80313777923584,9.650987067288952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.40625,0.0,1686.4815673828125,1895.4371337890625,0.0,2480.4296875,0.9373438954353333,1.0,0.0,3.0,1.0,0.0
17676480,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8489701151847839,0.376380980014801,0.340707004070282,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9457300305366516,0.5131785869598389,0.4868978261947632,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8508041501045227,0.379721999168396,0.2667760848999023,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8422655463218689,0.3672310411930084,0.349969744682312,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6414871215820312,0.1593291759490966,0.7317484617233276,285.0198974609375,284.95001220703125,304.9711608886719,298.3082275390625,300.8746337890625,297.2742004394531,285.017333984375,1.0,0.5093675255775452,1.0,1.0,0.8190110921859741,1.0,-2.612445831298828,1.2177960872650146,1.3946497440338137,0.6176135540008545,0.9931607842445374,0.9931607842445374,0.0,135.18666076660156,130.0,73452.3984375,0.0,1614.8170166015625,1.0,278.54345703125,283.1625671386719,301.2989196777344,306.0447692871094,293.1499938964844,293.1499938964844,278.25,32947.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009845018386841,1.0,0.0,0.0,3.803112983703613,3.80313777923584,9.650987067288952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.40625,0.0,1686.4815673828125,1895.4371337890625,0.0,2480.4296875,0.9373438954353333,1.0,0.0,3.0,1.0,0.0
17676540,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8529155254364014,0.3758875131607055,0.3404421210289001,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.951842486858368,0.5141481161117554,0.4879937469959259,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8571193218231201,0.3825365006923675,0.268813818693161,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8469387888908386,0.3679520487785339,0.3507587313652038,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6448042392730713,0.159466952085495,0.7323371767997742,284.9004211425781,284.95001220703125,304.99932861328125,298.3142395019531,300.8831787109375,297.2675170898437,284.9036865234375,1.0,0.5078887939453125,1.0,1.0,0.8212437629699707,1.0,-2.6175577640533447,1.2198184728622437,1.3977391719818115,0.6186670064926147,0.890167772769928,0.890167772769928,0.0,132.65306091308594,118.0,74157.734375,0.0,1610.6552734375,1.0,278.2565612792969,283.0346984863281,301.3302307128906,306.2044677734375,293.1499938964844,293.1499938964844,278.54998779296875,38350.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807499349117279,1.0,0.0,0.0,3.707619667053223,3.707644701004028,9.17241379738698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.8779296875,0.0,1616.09130859375,1895.4371337890625,0.0,2540.184326171875,0.9202638864517212,1.0,0.0,3.0,1.0,0.0
17676600,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8529155254364014,0.3758875131607055,0.3404421210289001,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.951842486858368,0.5141481161117554,0.4879937469959259,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8571193218231201,0.3825365006923675,0.268813818693161,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8469387888908386,0.3679520487785339,0.3507587313652038,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6448042392730713,0.159466952085495,0.7323371767997742,284.9004211425781,284.95001220703125,304.99932861328125,298.3142395019531,300.8831787109375,297.2675170898437,284.9036865234375,1.0,0.5078887939453125,1.0,1.0,0.8212437629699707,1.0,-2.6175577640533447,1.2198184728622437,1.3977391719818115,0.6186670064926147,0.890167772769928,0.890167772769928,0.0,132.65306091308594,118.0,74157.734375,0.0,1610.6552734375,1.0,278.2565612792969,283.0346984863281,301.3302307128906,306.2044677734375,293.1499938964844,293.1499938964844,278.54998779296875,38350.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807499349117279,1.0,0.0,0.0,3.707619667053223,3.707644701004028,9.17241379738698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.8779296875,0.0,1616.09130859375,1895.4371337890625,0.0,2540.184326171875,0.9202638864517212,1.0,0.0,3.0,1.0,0.0
17676660,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8645644187927246,0.3765670955181122,0.3404863774776459,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9665383696556092,0.5160975456237793,0.4892517030239105,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8712936043739319,0.3863033354282379,0.2710327506065368,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8590056300163269,0.3694050312042236,0.3516216874122619,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6537448763847351,0.1599661856889724,0.7326822280883789,285.01739501953125,284.95001220703125,305.0265808105469,298.31787109375,300.89813232421875,297.27325439453125,285.01483154296875,1.0,0.5038954615592957,1.0,1.0,0.8234621286392212,1.0,-2.623234272003174,1.222161054611206,1.401073336601257,0.6197441816329956,0.998849093914032,0.998849093914032,0.0,125.86591339111328,106.0,73814.3046875,0.0,1588.2510986328125,1.0,278.5436706542969,283.1519775390625,301.3078308105469,306.08111572265625,293.1499938964844,293.1499938964844,278.25,33167.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802364706993103,1.0,0.0,0.0,3.83074164390564,3.830766916275024,9.791721140572918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.2978515625,0.0,1721.46337890625,1895.4371337890625,0.0,2493.06494140625,0.9437407851219176,1.0,0.0,3.0,1.0,0.0
17676720,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8645644187927246,0.3765670955181122,0.3404863774776459,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9665383696556092,0.5160975456237793,0.4892517030239105,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8712936043739319,0.3863033354282379,0.2710327506065368,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8590056300163269,0.3694050312042236,0.3516216874122619,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6537448763847351,0.1599661856889724,0.7326822280883789,285.01739501953125,284.95001220703125,305.0265808105469,298.31787109375,300.89813232421875,297.27325439453125,285.01483154296875,1.0,0.5038954615592957,1.0,1.0,0.8234621286392212,1.0,-2.623234272003174,1.222161054611206,1.401073336601257,0.6197441816329956,0.998849093914032,0.998849093914032,0.0,125.86591339111328,106.0,73814.3046875,0.0,1588.2510986328125,1.0,278.5436706542969,283.1519775390625,301.3078308105469,306.08111572265625,293.1499938964844,293.1499938964844,278.25,33167.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802364706993103,1.0,0.0,0.0,3.83074164390564,3.830766916275024,9.791721140572918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.2978515625,0.0,1721.46337890625,1895.4371337890625,0.0,2493.06494140625,0.9437407851219176,1.0,0.0,3.0,1.0,0.0
17676780,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8809239864349365,0.3761763572692871,0.3400876224040985,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9842220544815063,0.5170462131500244,0.4900964796543121,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8905008435249329,0.3892834782600403,0.2730104923248291,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.875956118106842,0.3701734542846679,0.3522150814533233,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6665744781494141,0.1602222770452499,0.7326356768608093,284.89715576171875,284.95001220703125,305.0529479980469,298.3193359375,300.90631103515625,297.2676696777344,284.9005432128906,1.0,0.4983839690685272,1.0,1.0,0.8256804943084717,1.0,-2.6268107891082764,1.2234411239624023,1.4033695459365845,0.6204156875610352,0.8932682871818542,0.8932682871818542,0.0,117.25926971435548,94.0,74461.953125,0.0,1554.6864013671875,1.0,278.25640869140625,283.0242004394531,301.3343505859375,306.230712890625,293.1499938964844,293.1499938964844,278.54998779296875,38504.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086504936218262,1.0,0.0,0.0,3.730653524398804,3.730678796768189,9.286736712965648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.9130859375,0.0,1643.9140625,1895.4371337890625,0.0,2550.771484375,0.9254929423332214,1.0,0.0,3.0,1.0,0.0
17676840,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8809239864349365,0.3761763572692871,0.3400876224040985,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9842220544815063,0.5170462131500244,0.4900964796543121,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8905008435249329,0.3892834782600403,0.2730104923248291,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.875956118106842,0.3701734542846679,0.3522150814533233,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6665744781494141,0.1602222770452499,0.7326356768608093,284.89715576171875,284.95001220703125,305.0529479980469,298.3193359375,300.90631103515625,297.2676696777344,284.9005432128906,1.0,0.4983839690685272,1.0,1.0,0.8256804943084717,1.0,-2.6268107891082764,1.2234411239624023,1.4033695459365845,0.6204156875610352,0.8932682871818542,0.8932682871818542,0.0,117.25926971435548,94.0,74461.953125,0.0,1554.6864013671875,1.0,278.25640869140625,283.0242004394531,301.3343505859375,306.230712890625,293.1499938964844,293.1499938964844,278.54998779296875,38504.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086504936218262,1.0,0.0,0.0,3.730653524398804,3.730678796768189,9.286736712965648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.9130859375,0.0,1643.9140625,1895.4371337890625,0.0,2550.771484375,0.9254929423332214,1.0,0.0,3.0,1.0,0.0
17676900,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8913794159889221,0.3764759600162506,0.3398900628089905,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9937657713890076,0.5179178714752197,0.4904560148715973,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9024217128753662,0.3911768198013305,0.2740048468112945,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.886694073677063,0.370845228433609,0.352459043264389,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6747667193412781,0.160480722784996,0.7324383854866028,285.0301208496094,284.95001220703125,305.0657653808594,298.3193054199219,300.9129638671875,297.2698669433594,285.0343017578125,1.0,0.4952107071876526,1.0,1.0,0.8267896771430969,1.0,-2.628251552581787,1.223928689956665,1.4043227434158323,0.620592474937439,0.9857163429260254,0.9857163429260254,0.0,112.3896713256836,94.0,73813.03125,0.0,1534.8597412109375,1.0,278.5041198730469,283.1667175292969,301.2949523925781,306.0198059082031,293.1499938964844,293.1499938964844,278.54998779296875,34127.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039567470550537,1.0,0.0,0.0,3.7788567543029785,3.778881788253784,9.528272357783862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.14453125,0.0,1666.8072509765625,1895.4371337890625,0.0,2507.656005859375,0.9346128702163696,1.0,0.0,3.0,1.0,0.0
17676960,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9024680256843568,0.3769341111183166,0.3401191830635071,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.5191138982772827,0.4857626557350158,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9156659841537476,0.3932125270366668,0.2752739787101745,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.897997260093689,0.3716647028923034,0.3530230522155761,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6834717392921448,0.1608273535966873,0.733032763004303,285.0154113769531,284.95001220703125,305.0783386230469,298.3187866210937,300.9205322265625,297.2747497558594,285.01190185546875,1.0,0.4917329549789428,1.0,1.0,0.8278782367706299,1.0,-2.626875877380371,1.2229738235473633,1.4039020538330078,0.6202836632728577,1.0,1.0,0.0,107.7414321899414,82.0,73974.703125,0.0,1511.54443359375,1.0,278.5435791015625,283.143310546875,301.3081970214844,306.097900390625,293.1499938964844,293.1499938964844,278.25,33339.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034389019012451,1.0,0.0,0.0,3.847158193588257,3.8471837043762207,9.875824389382617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7783203125,0.0,1742.798583984375,1895.4371337890625,0.0,2502.907958984375,0.9476556777954102,1.0,0.0,3.0,1.0,0.0
17677020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9186883568763732,0.3763643205165863,0.3396827578544616,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.5244883894920349,0.4622279405593872,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9361188411712646,0.3961202502250671,0.2772961556911468,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9146283268928528,0.3722665905952453,0.353586733341217,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6957489252090454,0.1610153168439865,0.7332690954208374,284.895751953125,284.95001220703125,305.102783203125,298.3163452148437,300.9340209960937,297.2867736816406,284.904296875,1.0,0.4823182225227356,1.0,1.0,0.8300554156303406,1.0,-2.5949060916900635,1.2059181928634644,1.3889877796173096,0.6151224970817566,0.8813514709472656,0.8813514709472656,0.0,100.89613342285156,70.0,73558.546875,0.0,1441.8349609375,1.0,278.2567138671875,283.0361328125,301.3211669921875,306.1651306152344,293.1499938964844,293.1499938964844,278.54998779296875,39973.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080087304115295,1.0,0.0,0.0,3.678441047668457,3.678466081619263,9.028609611050342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.9453125,0.0,1595.0010986328125,1895.4371337890625,0.0,2544.867919921875,0.916071891784668,1.0,0.0,3.0,1.0,0.0
17677080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9186883568763732,0.3763643205165863,0.3396827578544616,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.5244883894920349,0.4622279405593872,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9361188411712646,0.3961202502250671,0.2772961556911468,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9146283268928528,0.3722665905952453,0.353586733341217,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6957489252090454,0.1610153168439865,0.7332690954208374,284.895751953125,284.95001220703125,305.102783203125,298.3163452148437,300.9340209960937,297.2867736816406,284.904296875,1.0,0.4823182225227356,1.0,1.0,0.8300554156303406,1.0,-2.5949060916900635,1.2059181928634644,1.3889877796173096,0.6151224970817566,0.8813514709472656,0.8813514709472656,0.0,100.89613342285156,70.0,73558.546875,0.0,1441.8349609375,1.0,278.2567138671875,283.0361328125,301.3211669921875,306.1651306152344,293.1499938964844,293.1499938964844,278.54998779296875,39973.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080087304115295,1.0,0.0,0.0,3.678441047668457,3.678466081619263,9.028609611050342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.9453125,0.0,1595.0010986328125,1895.4371337890625,0.0,2544.867919921875,0.916071891784668,1.0,0.0,3.0,1.0,0.0
17677140,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.946031093597412,0.3769554793834686,0.3396728038787842,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9990000128746032,0.5332960486412048,0.4283749759197235,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9653698205947876,0.3999899625778198,0.2795952260494232,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.942672073841095,0.3735863864421844,0.3543347418308258,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7145829796791077,0.161555528640747,0.7337403893470764,284.9715270996094,284.95001220703125,305.126220703125,298.31219482421875,300.96405029296875,297.3290100097656,284.96783447265625,1.0,0.4718849956989288,1.0,1.0,0.8322325348854065,1.0,-2.56397008895874,1.191030740737915,1.3729394674301147,0.6032091379165649,0.9430766701698304,0.9430766701698304,0.0,91.62281799316406,88.0,72138.0859375,0.0,1357.78076171875,1.0,278.5432434082031,283.12286376953125,301.28924560546875,305.9768371582031,293.1499938964844,293.1499938964844,278.25,34686.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004094362258911,1.0,0.0,0.0,3.7671263217926025,3.767151355743408,9.469208066548164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.52734375,0.0,1657.279541015625,1895.4371337890625,0.0,2475.169189453125,0.930302917957306,1.0,0.0,3.0,1.0,0.0
17677200,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.946031093597412,0.3769554793834686,0.3396728038787842,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9990000128746032,0.5332960486412048,0.4283749759197235,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9653698205947876,0.3999899625778198,0.2795952260494232,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.942672073841095,0.3735863864421844,0.3543347418308258,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7145829796791077,0.161555528640747,0.7337403893470764,284.9715270996094,284.95001220703125,305.126220703125,298.31219482421875,300.96405029296875,297.3290100097656,284.96783447265625,1.0,0.4718849956989288,1.0,1.0,0.8322325348854065,1.0,-2.56397008895874,1.191030740737915,1.3729394674301147,0.6032091379165649,0.9430766701698304,0.9430766701698304,0.0,91.62281799316406,88.0,72138.0859375,0.0,1357.78076171875,1.0,278.5432434082031,283.12286376953125,301.28924560546875,305.9768371582031,293.1499938964844,293.1499938964844,278.25,34686.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004094362258911,1.0,0.0,0.0,3.7671263217926025,3.767151355743408,9.469208066548164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.52734375,0.0,1657.279541015625,1895.4371337890625,0.0,2475.169189453125,0.930302917957306,1.0,0.0,3.0,1.0,0.0
17677260,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9516234993934632,0.376691460609436,0.3395328223705292,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.5422846674919128,0.421439379453659,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.973131775856018,0.4032359421253204,0.2818891406059265,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9492626190185548,0.3743767738342285,0.3551379442214966,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7189449667930603,0.1620121747255325,0.7356264591217041,284.90972900390625,284.95001220703125,305.1486511230469,298.3065185546875,300.9947509765625,297.3688049316406,284.9125366210937,1.0,0.4712440371513366,1.0,1.0,0.8335077166557312,1.0,-2.5614137649536133,1.1895692348480225,1.3718445301055908,0.602123498916626,0.8619228601455688,0.8619228601455688,0.0,89.95333862304688,108.0,72191.3046875,0.0,1347.2479248046875,1.0,278.2572021484375,283.0588684082031,301.306396484375,306.0505676269531,293.1499938964844,293.1499938964844,278.54998779296875,39277.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034679889678955,1.0,0.0,0.0,3.5930771827697754,3.5931012630462646,8.614427429165517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.009765625,0.0,1494.8955078125,1895.4371337890625,0.0,2503.17431640625,0.8960824608802795,1.0,0.0,3.0,1.0,0.0
17677320,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9516234993934632,0.376691460609436,0.3395328223705292,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.5422846674919128,0.421439379453659,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.973131775856018,0.4032359421253204,0.2818891406059265,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9492626190185548,0.3743767738342285,0.3551379442214966,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7189449667930603,0.1620121747255325,0.7356264591217041,284.90972900390625,284.95001220703125,305.1486511230469,298.3065185546875,300.9947509765625,297.3688049316406,284.9125366210937,1.0,0.4712440371513366,1.0,1.0,0.8335077166557312,1.0,-2.5614137649536133,1.1895692348480225,1.3718445301055908,0.602123498916626,0.8619228601455688,0.8619228601455688,0.0,89.95333862304688,108.0,72191.3046875,0.0,1347.2479248046875,1.0,278.2572021484375,283.0588684082031,301.306396484375,306.0505676269531,293.1499938964844,293.1499938964844,278.54998779296875,39277.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034679889678955,1.0,0.0,0.0,3.5930771827697754,3.5931012630462646,8.614427429165517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.009765625,0.0,1494.8955078125,1895.4371337890625,0.0,2503.17431640625,0.8960824608802795,1.0,0.0,3.0,1.0,0.0
