time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.94098299741745,0.3776164054870605,0.3402369320392608,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.5483453273773193,0.4351982772350311,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9662069082260132,0.4075095057487488,0.2847829461097717,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9392582774162292,0.375980794429779,0.3565711379051208,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7127406001091003,0.1628833413124084,0.7396267652511597,285.0312194824219,284.95001220703125,305.1700439453125,298.2994384765625,301.0191345214844,297.3931579589844,285.0298767089844,1.0,0.4782495200634002,1.0,1.0,0.8347828984260559,1.0,-2.5887722969055176,1.202794075012207,1.3859782218933103,0.6092391014099121,0.9791440367698668,0.9791440367698668,0.0,94.0232925415039,128.0,72422.3359375,0.0,1400.3896484375,1.0,278.5429077148437,283.1716003417969,301.2870788574219,305.9557800292969,293.1499938964844,293.1499938964844,278.25,32652.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978258728981018,1.0,0.0,0.0,3.7411835193634033,3.741207838058472,9.339234452454548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.7578125,0.0,1611.327392578125,1895.4371337890625,0.0,2451.564453125,0.9232231974601746,1.0,0.0,3.0,1.0,0.0
17677440,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.94098299741745,0.3776164054870605,0.3402369320392608,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.5483453273773193,0.4351982772350311,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9662069082260132,0.4075095057487488,0.2847829461097717,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9392582774162292,0.375980794429779,0.3565711379051208,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7127406001091003,0.1628833413124084,0.7396267652511597,285.0312194824219,284.95001220703125,305.1700439453125,298.2994384765625,301.0191345214844,297.3931579589844,285.0298767089844,1.0,0.4782495200634002,1.0,1.0,0.8347828984260559,1.0,-2.5887722969055176,1.202794075012207,1.3859782218933103,0.6092391014099121,0.9791440367698668,0.9791440367698668,0.0,94.0232925415039,128.0,72422.3359375,0.0,1400.3896484375,1.0,278.5429077148437,283.1716003417969,301.2870788574219,305.9557800292969,293.1499938964844,293.1499938964844,278.25,32652.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978258728981018,1.0,0.0,0.0,3.7411835193634033,3.741207838058472,9.339234452454548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.7578125,0.0,1611.327392578125,1895.4371337890625,0.0,2451.564453125,0.9232231974601746,1.0,0.0,3.0,1.0,0.0
17677500,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9307756423950196,0.377591997385025,0.3406042158603668,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.5493524670600891,0.4481535851955414,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9582128524780272,0.4092659652233124,0.2862629294395447,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.929454505443573,0.3764957785606384,0.3573666512966156,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7063599228858948,0.1631888896226883,0.7420129179954529,284.90057373046875,284.95001220703125,305.1803283691406,298.2954406738281,301.0223999023437,297.3880310058594,284.89605712890625,1.0,0.4839535355567932,1.0,1.0,0.8354204893112183,1.0,-2.610374927520752,1.213287115097046,1.397087812423706,0.6149972677230835,0.8990941047668457,0.8990941047668457,0.0,97.81941986083984,128.0,73780.40625,0.0,1445.6744384765625,1.0,278.2953796386719,283.015625,301.3305969238281,306.21307373046875,293.1499938964844,293.1499938964844,278.25,35899.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040177226066589,1.0,0.0,0.0,3.7411952018737793,3.741219997406006,9.339293569610164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.66015625,0.0,1636.2421875,1895.4371337890625,0.0,2508.215087890625,0.9238656759262084,1.0,0.0,3.0,1.0,0.0
17677560,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9175227284431458,0.3773825168609619,0.3405781984329223,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5489480495452881,0.4649783074855804,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9469390511512756,0.4108711779117584,0.2875003516674042,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9167693257331848,0.3768370449542999,0.3578778505325317,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6977936029434204,0.1633633822202682,0.7437500953674316,284.93524169921875,284.95001220703125,305.1903686523437,298.2911376953125,301.0199890136719,297.3724975585937,284.9390869140625,1.0,0.4907514154911041,1.0,1.0,0.8366215825080872,1.0,-2.6347427368164062,1.2250386476516724,1.409704089164734,0.621422529220581,0.9093508720397948,0.9093508720397948,0.0,102.7657241821289,148.0,74177.234375,0.0,1500.5770263671875,1.0,278.257080078125,283.0477905273437,301.3168334960937,306.1724548339844,293.1499938964844,293.1499938964844,278.1499938964844,36722.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062958717346191,1.0,0.0,0.0,3.699360847473145,3.699385404586792,9.131595675171412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.0146484375,0.0,1594.2579345703125,1895.4371337890625,0.0,2529.12451171875,0.9173893332481384,1.0,0.0,3.0,1.0,0.0
17677620,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8911413550376892,0.3773598968982696,0.3408492505550384,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.5449588298797607,0.5050360560417175,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9205594062805176,0.4144019484519958,0.2901903092861175,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8912579417228699,0.3777293860912323,0.3590675592422485,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.6786618828773499,0.1636641472578048,0.7471253275871277,284.9635314941406,284.95001220703125,305.2095947265625,298.28179931640625,301.00811767578125,297.3279113769531,284.966552734375,1.0,0.5068989992141724,1.0,1.0,0.8390238285064697,1.0,-2.691911220550537,1.252664566040039,1.439246654510498,0.6365646719932556,0.920274555683136,0.920274555683136,0.0,115.1543197631836,166.0,75667.96875,0.0,1636.71533203125,1.0,278.15234375,283.04425048828125,301.3004455566406,306.23309326171875,293.1499938964844,293.1499938964844,278.1499938964844,35801.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103272318840027,1.0,0.0,0.0,3.695900917053223,3.695925235748291,9.11452218588238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.587890625,0.0,1583.330322265625,1895.4371337890625,0.0,2566.207275390625,0.9159865379333496,1.0,0.0,3.0,1.0,0.0
17677680,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8911413550376892,0.3773598968982696,0.3408492505550384,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.5449588298797607,0.5050360560417175,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9205594062805176,0.4144019484519958,0.2901903092861175,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8912579417228699,0.3777293860912323,0.3590675592422485,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.6786618828773499,0.1636641472578048,0.7471253275871277,284.9635314941406,284.95001220703125,305.2095947265625,298.28179931640625,301.00811767578125,297.3279113769531,284.966552734375,1.0,0.5068989992141724,1.0,1.0,0.8390238285064697,1.0,-2.691911220550537,1.252664566040039,1.439246654510498,0.6365646719932556,0.920274555683136,0.920274555683136,0.0,115.1543197631836,166.0,75667.96875,0.0,1636.71533203125,1.0,278.15234375,283.04425048828125,301.3004455566406,306.23309326171875,293.1499938964844,293.1499938964844,278.1499938964844,35801.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103272318840027,1.0,0.0,0.0,3.695900917053223,3.695925235748291,9.11452218588238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.587890625,0.0,1583.330322265625,1895.4371337890625,0.0,2566.207275390625,0.9159865379333496,1.0,0.0,3.0,1.0,0.0
17677740,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8564402461051941,0.3773490488529205,0.3415966629981994,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9715457558631896,0.5399007797241211,0.5131344795227051,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8852464556694031,0.4179325997829437,0.2932221293449402,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8571892976760864,0.3786189556121826,0.3606801927089691,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.6522823572158813,0.1637721508741378,0.7513843178749084,284.96026611328125,284.95001220703125,305.22772216796875,298.2716064453125,300.9955139160156,297.2882995605469,284.9606628417969,1.0,0.5225111842155457,1.0,1.0,0.8414260149002075,1.0,-2.7142508029937744,1.2630633115768433,1.4511874914169312,0.642791748046875,0.9320181608200072,0.9320181608200072,0.0,134.50711059570312,184.0,76392.890625,0.0,1757.8851318359375,1.0,278.1500549316406,283.0266418457031,301.2874755859375,306.2768249511719,293.1499938964844,293.1499938964844,278.1499938964844,35205.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134903311729431,1.0,0.0,0.0,3.7434334754943848,3.7434582710266113,9.35047182792914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.017578125,0.0,1633.5230712890625,1895.4371337890625,0.0,2595.372314453125,0.9254577159881592,1.0,0.0,3.0,1.0,0.0
17677800,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8564402461051941,0.3773490488529205,0.3415966629981994,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9715457558631896,0.5399007797241211,0.5131344795227051,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8852464556694031,0.4179325997829437,0.2932221293449402,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8571892976760864,0.3786189556121826,0.3606801927089691,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.6522823572158813,0.1637721508741378,0.7513843178749084,284.96026611328125,284.95001220703125,305.22772216796875,298.2716064453125,300.9955139160156,297.2882995605469,284.9606628417969,1.0,0.5225111842155457,1.0,1.0,0.8414260149002075,1.0,-2.7142508029937744,1.2630633115768433,1.4511874914169312,0.642791748046875,0.9320181608200072,0.9320181608200072,0.0,134.50711059570312,184.0,76392.890625,0.0,1757.8851318359375,1.0,278.1500549316406,283.0266418457031,301.2874755859375,306.2768249511719,293.1499938964844,293.1499938964844,278.1499938964844,35205.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134903311729431,1.0,0.0,0.0,3.7434334754943848,3.7434582710266113,9.35047182792914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.017578125,0.0,1633.5230712890625,1895.4371337890625,0.0,2595.372314453125,0.9254577159881592,1.0,0.0,3.0,1.0,0.0
17677860,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8290769457817078,0.3770309388637543,0.342093676328659,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.935187041759491,0.538309633731842,0.5118589997291565,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.857730507850647,0.4212138652801513,0.2961006462574005,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8304151892662048,0.3792741298675537,0.3621158897876739,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6317662596702576,0.1637029349803924,0.7549165487289429,284.9566955566406,284.95001220703125,305.2447204589844,298.2606811523437,300.9945678710937,297.2745056152344,284.95654296875,1.0,0.536561131477356,1.0,1.0,0.8447917699813843,1.0,-2.7217884063720703,1.2660343647003174,1.455754041671753,0.6448559761047363,0.935454785823822,0.935454785823822,0.0,154.81378173828125,187.0,76640.125,0.0,1863.9735107421875,1.0,278.1499938964844,283.017822265625,301.2706298828125,306.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,35432.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153175115585327,1.0,0.0,0.0,3.763377904891968,3.763402938842773,9.450372999708634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.333984375,0.0,1658.6239013671875,1895.4371337890625,0.0,2612.24560546875,0.9302837252616882,1.0,0.0,3.0,1.0,0.0
17677920,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8290769457817078,0.3770309388637543,0.342093676328659,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.935187041759491,0.538309633731842,0.5118589997291565,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.857730507850647,0.4212138652801513,0.2961006462574005,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8304151892662048,0.3792741298675537,0.3621158897876739,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6317662596702576,0.1637029349803924,0.7549165487289429,284.9566955566406,284.95001220703125,305.2447204589844,298.2606811523437,300.9945678710937,297.2745056152344,284.95654296875,1.0,0.536561131477356,1.0,1.0,0.8447917699813843,1.0,-2.7217884063720703,1.2660343647003174,1.455754041671753,0.6448559761047363,0.935454785823822,0.935454785823822,0.0,154.81378173828125,187.0,76640.125,0.0,1863.9735107421875,1.0,278.1499938964844,283.017822265625,301.2706298828125,306.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,35432.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153175115585327,1.0,0.0,0.0,3.763377904891968,3.763402938842773,9.450372999708634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.333984375,0.0,1658.6239013671875,1895.4371337890625,0.0,2612.24560546875,0.9302837252616882,1.0,0.0,3.0,1.0,0.0
17677980,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8145306706428528,0.3767001926898956,0.3422793745994568,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.914635181427002,0.5378480553627014,0.511695384979248,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8445006012916565,0.4244951605796814,0.2987495064735412,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.816522479057312,0.3798912465572357,0.3632103502750397,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6210847496986389,0.1636331677436828,0.7570042610168457,284.953125,284.95001220703125,305.26055908203125,298.24920654296875,300.9969177246094,297.2677307128906,284.9530639648437,1.0,0.5454219579696655,1.0,1.0,0.8481575846672058,1.0,-2.7288222312927246,1.2688195705413818,1.4600026607513428,0.646560788154602,0.9361664056777954,0.9361664056777954,0.0,167.984130859375,175.0,76806.421875,0.0,1936.0283203125,1.0,278.1499938964844,283.0104064941406,301.2557678222656,306.2746887207031,293.1499938964844,293.1499938964844,278.1499938964844,35633.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165751695632935,1.0,0.0,0.0,3.77716064453125,3.7771859169006334,9.519720265416254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.359375,0.0,1676.4619140625,1895.4371337890625,0.0,2623.87060546875,0.9335198402404784,1.0,0.0,3.0,1.0,0.0
17678040,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8145306706428528,0.3767001926898956,0.3422793745994568,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.914635181427002,0.5378480553627014,0.511695384979248,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8445006012916565,0.4244951605796814,0.2987495064735412,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.816522479057312,0.3798912465572357,0.3632103502750397,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6210847496986389,0.1636331677436828,0.7570042610168457,284.953125,284.95001220703125,305.26055908203125,298.24920654296875,300.9969177246094,297.2677307128906,284.9530639648437,1.0,0.5454219579696655,1.0,1.0,0.8481575846672058,1.0,-2.7288222312927246,1.2688195705413818,1.4600026607513428,0.646560788154602,0.9361664056777954,0.9361664056777954,0.0,167.984130859375,175.0,76806.421875,0.0,1936.0283203125,1.0,278.1499938964844,283.0104064941406,301.2557678222656,306.2746887207031,293.1499938964844,293.1499938964844,278.1499938964844,35633.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165751695632935,1.0,0.0,0.0,3.77716064453125,3.7771859169006334,9.519720265416254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.359375,0.0,1676.4619140625,1895.4371337890625,0.0,2623.87060546875,0.9335198402404784,1.0,0.0,3.0,1.0,0.0
17678100,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8121526837348938,0.3765567541122436,0.3422233760356903,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9115865230560304,0.5378496050834656,0.5117210149765015,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8431960940361023,0.4261594116687774,0.2999599874019623,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.814476728439331,0.3802065849304199,0.363587737083435,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6193902492523193,0.1636157035827636,0.7572954297065735,284.9516296386719,284.95001220703125,305.2680358886719,298.2433166503906,300.99859619140625,297.265869140625,284.9515075683594,1.0,0.5467517971992493,1.0,1.0,0.8498404622077942,1.0,-2.7310473918914795,1.2695828676223757,1.4614644050598145,0.6470708847045898,0.9359097480773926,0.9359097480773926,0.0,170.22576904296875,175.0,76847.5078125,0.0,1949.933837890625,1.0,278.1499938964844,283.00732421875,301.248779296875,306.27117919921875,293.1499938964844,293.1499938964844,278.1499938964844,35723.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170502781867981,1.0,0.0,0.0,3.7815871238708496,3.7816123962402335,9.542046655042211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.2724609375,0.0,1682.4073486328125,1895.4371337890625,0.0,2628.26416015625,0.9345709681510924,1.0,0.0,3.0,1.0,0.0
17678160,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8120793104171753,0.3764407634735107,0.3421075344085693,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9116368889808656,0.5379428267478943,0.5117660164833069,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8442498445510864,0.4278513193130493,0.3011241555213928,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8147101998329163,0.3805384933948517,0.3638917207717895,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.619396448135376,0.1636232137680053,0.7572733759880066,284.9504089355469,284.95001220703125,305.27520751953125,298.23736572265625,301.00067138671875,297.2646484375,284.9503173828125,1.0,0.5468469858169556,1.0,1.0,0.8510923385620117,1.0,-2.732700824737549,1.2701430320739746,1.462557673454285,0.6474670171737671,0.9353296756744384,0.9353296756744384,0.0,170.27972412109375,163.0,76865.8828125,0.0,1952.7730712890625,1.0,278.1499938964844,283.0050048828125,301.24188232421875,306.26593017578125,293.1499938964844,293.1499938964844,278.1499938964844,35810.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174341320991516,1.0,0.0,0.0,3.7842118740081774,3.784237146377564,9.55529571911029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.724609375,0.0,1686.207275390625,1895.4371337890625,0.0,2631.814697265625,0.9352207183837892,1.0,0.0,3.0,1.0,0.0
17678220,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8160067200660706,0.3762840330600738,0.3418011963367462,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9172385931015016,0.5382866859436035,0.5118854641914368,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8506110906600952,0.4313155710697174,0.3033967614173889,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8191903829574585,0.3812538385391235,0.364396721124649,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6224424839019775,0.1637153774499893,0.7568525671958923,284.9493713378906,284.95001220703125,305.28863525390625,298.2253112792969,301.005126953125,297.2635803222656,284.9493713378906,1.0,0.544627845287323,1.0,1.0,0.853596031665802,1.0,-2.735309600830078,1.2709468603134155,1.464362621307373,0.6480380296707153,0.9344530701637268,0.9344530701637268,0.0,166.57247924804688,151.0,76873.8828125,0.0,1939.5733642578125,1.0,278.1499938964844,283.0020446777344,301.2284240722656,306.2532043457031,293.1499938964844,293.1499938964844,278.1499938964844,35924.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180219531059265,1.0,0.0,0.0,3.786800622940064,3.786825895309448,9.568374252921783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.9033203125,0.0,1690.1729736328125,1895.4371337890625,0.0,2637.253662109375,0.9358882308006288,1.0,0.0,3.0,1.0,0.0
17678280,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8160067200660706,0.3762840330600738,0.3418011963367462,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9172385931015016,0.5382866859436035,0.5118854641914368,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8506110906600952,0.4313155710697174,0.3033967614173889,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8191903829574585,0.3812538385391235,0.364396721124649,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6224424839019775,0.1637153774499893,0.7568525671958923,284.9493713378906,284.95001220703125,305.28863525390625,298.2253112792969,301.005126953125,297.2635803222656,284.9493713378906,1.0,0.544627845287323,1.0,1.0,0.853596031665802,1.0,-2.735309600830078,1.2709468603134155,1.464362621307373,0.6480380296707153,0.9344530701637268,0.9344530701637268,0.0,166.57247924804688,151.0,76873.8828125,0.0,1939.5733642578125,1.0,278.1499938964844,283.0020446777344,301.2284240722656,306.2532043457031,293.1499938964844,293.1499938964844,278.1499938964844,35924.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180219531059265,1.0,0.0,0.0,3.786800622940064,3.786825895309448,9.568374252921783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.9033203125,0.0,1690.1729736328125,1895.4371337890625,0.0,2637.253662109375,0.9358882308006288,1.0,0.0,3.0,1.0,0.0
17678340,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.823973536491394,0.3762145340442657,0.3414465188980102,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9287857413291932,0.5387580394744873,0.5120133757591248,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8616159558296204,0.4348801076412201,0.305639386177063,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8277050852775574,0.3820320069789886,0.364825427532196,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6285673975944519,0.1639091819524765,0.7562406063079834,284.94940185546875,284.95001220703125,305.30084228515625,298.2132568359375,301.009765625,297.2637939453125,284.9494323730469,1.0,0.5401999950408936,1.0,1.0,0.8560997843742371,1.0,-2.7375121116638184,1.2715740203857422,1.4659380912780762,0.6484424471855164,0.934060037136078,0.934060037136078,0.0,159.3539276123047,139.0,76864.5546875,0.0,1909.3265380859373,1.0,278.1499938964844,283.0003662109375,301.215576171875,306.2394714355469,293.1499938964844,293.1499938964844,278.1499938964844,35972.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184607028961182,1.0,0.0,0.0,3.787628173828125,3.787653684616089,9.57255792854994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.4091796875,0.0,1691.53125,1895.4371337890625,0.0,2641.314697265625,0.9361133575439452,1.0,0.0,3.0,1.0,0.0
17678400,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.823973536491394,0.3762145340442657,0.3414465188980102,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9287857413291932,0.5387580394744873,0.5120133757591248,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8616159558296204,0.4348801076412201,0.305639386177063,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8277050852775574,0.3820320069789886,0.364825427532196,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6285673975944519,0.1639091819524765,0.7562406063079834,284.94940185546875,284.95001220703125,305.30084228515625,298.2132568359375,301.009765625,297.2637939453125,284.9494323730469,1.0,0.5401999950408936,1.0,1.0,0.8560997843742371,1.0,-2.7375121116638184,1.2715740203857422,1.4659380912780762,0.6484424471855164,0.934060037136078,0.934060037136078,0.0,159.3539276123047,139.0,76864.5546875,0.0,1909.3265380859373,1.0,278.1499938964844,283.0003662109375,301.215576171875,306.2394714355469,293.1499938964844,293.1499938964844,278.1499938964844,35972.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184607028961182,1.0,0.0,0.0,3.787628173828125,3.787653684616089,9.57255792854994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.4091796875,0.0,1691.53125,1895.4371337890625,0.0,2641.314697265625,0.9361133575439452,1.0,0.0,3.0,1.0,0.0
17678460,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8350470662117004,0.3762083053588867,0.3410784602165222,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.944727659225464,0.5392861366271973,0.5121292471885681,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.876555323600769,0.4385254979133606,0.3078829646110534,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8394305109977722,0.3828557133674621,0.3652219772338867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6371622085571289,0.1641889214515686,0.7556580305099487,284.9498291015625,284.95001220703125,305.3117980957031,298.20135498046875,301.0143127441406,297.2648010253906,284.9498596191406,1.0,0.5344933271408081,1.0,1.0,0.85850989818573,1.0,-2.7396814823150635,1.2722206115722656,1.4674609899520874,0.6487990617752075,0.9341169595718384,0.9341169595718384,0.0,150.12191772460938,127.0,76854.6875,0.0,1869.574462890625,1.0,278.1499938964844,282.9990234375,301.20330810546875,306.22613525390625,293.1499938964844,293.1499938964844,278.1499938964844,35982.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188366293907166,1.0,0.0,0.0,3.7881722450256334,3.788197755813599,9.575308013154429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.158203125,0.0,1692.256591796875,1895.4371337890625,0.0,2644.794677734375,0.9362462162971495,1.0,0.0,3.0,1.0,0.0
17678520,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8350470662117004,0.3762083053588867,0.3410784602165222,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.944727659225464,0.5392861366271973,0.5121292471885681,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.876555323600769,0.4385254979133606,0.3078829646110534,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8394305109977722,0.3828557133674621,0.3652219772338867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6371622085571289,0.1641889214515686,0.7556580305099487,284.9498291015625,284.95001220703125,305.3117980957031,298.20135498046875,301.0143127441406,297.2648010253906,284.9498596191406,1.0,0.5344933271408081,1.0,1.0,0.85850989818573,1.0,-2.7396814823150635,1.2722206115722656,1.4674609899520874,0.6487990617752075,0.9341169595718384,0.9341169595718384,0.0,150.12191772460938,127.0,76854.6875,0.0,1869.574462890625,1.0,278.1499938964844,282.9990234375,301.20330810546875,306.22613525390625,293.1499938964844,293.1499938964844,278.1499938964844,35982.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188366293907166,1.0,0.0,0.0,3.7881722450256334,3.788197755813599,9.575308013154429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.158203125,0.0,1692.256591796875,1895.4371337890625,0.0,2644.794677734375,0.9362462162971495,1.0,0.0,3.0,1.0,0.0
17678580,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8492662310600281,0.3762446045875549,0.3407102227210998,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9634933471679688,0.539831817150116,0.5122244358062744,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8952420353889465,0.4422325491905212,0.3101393282413482,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8544552326202393,0.3837074041366577,0.3656040132045746,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6483309864997864,0.1645350456237793,0.7551829218864441,284.9501953125,284.95001220703125,305.3215026855469,298.18975830078125,301.0185546875,297.2662353515625,284.9502258300781,1.0,0.5280486941337585,1.0,1.0,0.8609200119972229,1.0,-2.7419536113739014,1.272937297821045,1.469016432762146,0.6491370797157288,0.9344500303268432,0.9344500303268432,0.0,139.7623748779297,115.0,76850.234375,0.0,1824.643310546875,1.0,278.1499938964844,282.9976501464844,301.19158935546875,306.213623046875,293.1499938964844,293.1499938964844,278.1499938964844,35977.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191919326782227,1.0,0.0,0.0,3.789026975631714,3.789052248001098,9.579628112987848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.125,0.0,1693.235595703125,1895.4371337890625,0.0,2648.084716796875,0.9364364743232728,1.0,0.0,3.0,1.0,0.0
17678640,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8492662310600281,0.3762446045875549,0.3407102227210998,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9634933471679688,0.539831817150116,0.5122244358062744,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8952420353889465,0.4422325491905212,0.3101393282413482,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8544552326202393,0.3837074041366577,0.3656040132045746,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6483309864997864,0.1645350456237793,0.7551829218864441,284.9501953125,284.95001220703125,305.3215026855469,298.18975830078125,301.0185546875,297.2662353515625,284.9502258300781,1.0,0.5280486941337585,1.0,1.0,0.8609200119972229,1.0,-2.7419536113739014,1.272937297821045,1.469016432762146,0.6491370797157288,0.9344500303268432,0.9344500303268432,0.0,139.7623748779297,115.0,76850.234375,0.0,1824.643310546875,1.0,278.1499938964844,282.9976501464844,301.19158935546875,306.213623046875,293.1499938964844,293.1499938964844,278.1499938964844,35977.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191919326782227,1.0,0.0,0.0,3.789026975631714,3.789052248001098,9.579628112987848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.125,0.0,1693.235595703125,1895.4371337890625,0.0,2648.084716796875,0.9364364743232728,1.0,0.0,3.0,1.0,0.0
17678700,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8577574491500854,0.3762745261192322,0.3405276536941528,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9734447002410888,0.5401045680046082,0.5122629404067993,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9060864448547364,0.4441052973270416,0.3112737834453583,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8633998036384583,0.3841398954391479,0.3657917082309723,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6550528407096863,0.1647281199693679,0.7549915909767151,284.9503479003906,284.95001220703125,305.3258361816406,298.18414306640625,301.0205383300781,297.2670288085937,284.95037841796875,1.0,0.5246434211730957,1.0,1.0,0.862125039100647,1.0,-2.74314022064209,1.2733268737792969,1.4698134660720823,0.6493051648139954,0.93468177318573,0.93468177318573,0.0,134.31509399414062,115.0,76850.53125,0.0,1800.974609375,1.0,278.1499938964844,282.9969177246094,301.1859130859375,306.207763671875,293.1499938964844,293.1499938964844,278.1499938964844,35972.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193663954734802,1.0,0.0,0.0,3.789615154266357,3.789640426635742,9.582603297531025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.14453125,0.0,1693.9027099609375,1895.4371337890625,0.0,2649.700439453125,0.9365661144256592,1.0,0.0,3.0,1.0,0.0
17678760,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8672741651535034,0.3763094544410705,0.3403463363647461,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9834590554237366,0.5403752326965332,0.5122963190078735,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9188866019248962,0.4459865391254425,0.31241175532341,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8733893036842346,0.3845746219158172,0.3659780919551849,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6626176238059998,0.1649301797151565,0.7548254132270813,284.95050048828125,284.95001220703125,305.3298645019531,298.1786499023437,301.0223693847656,297.26788330078125,284.95050048828125,1.0,0.52116459608078,1.0,1.0,0.8633377552032471,1.0,-2.744354724884033,1.2737327814102173,1.4706218242645264,0.6494718790054321,0.93493914604187,0.93493914604187,0.0,128.77072143554688,103.0,76852.296875,0.0,1776.872802734375,1.0,278.1499938964844,282.9961853027344,301.180419921875,306.2021484375,293.1499938964844,293.1499938964844,278.1499938964844,35967.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195379376411438,1.0,0.0,0.0,3.790290355682373,3.790315628051758,9.586017313267805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.4814453125,0.0,1694.671875,1895.4371337890625,0.0,2651.288818359375,0.9367148876190186,1.0,0.0,3.0,1.0,0.0
17678820,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8783708810806274,0.3763496875762939,0.3401592671871185,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9937174320220948,0.5406568050384521,0.5123279094696045,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9340320229530334,0.4479508399963379,0.3135988712310791,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8849809765815735,0.3850285112857818,0.3661713600158691,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.671466588973999,0.16514752805233,0.7546756267547607,284.9505920410156,284.95001220703125,305.3337097167969,298.1731262207031,301.0242004394531,297.268798828125,284.9505920410156,1.0,0.5174853205680847,1.0,1.0,0.8645989298820496,1.0,-2.7455999851226807,1.2741495370864868,1.4714504480361938,0.6496358513832092,0.9352042078971864,0.9352042078971864,0.0,122.93849182128906,103.0,76854.6484375,0.0,1751.4781494140625,1.0,278.1499938964844,282.995361328125,301.1748352050781,306.1965026855469,293.1499938964844,293.1499938964844,278.1499938964844,35963.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197093605995178,1.0,0.0,0.0,3.791051149368286,3.791076421737671,9.58986561272468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.9130859375,0.0,1695.5467529296875,1895.4371337890625,0.0,2652.876708984375,0.936882734298706,1.0,0.0,3.0,1.0,0.0
17678880,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8882306218147278,0.3763734698295593,0.3400108516216278,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9990000128746032,0.5410566329956055,0.5086051821708679,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.94719660282135,0.4497548043727875,0.3147161602973938,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8952649235725403,0.3854338526725769,0.3663738667964935,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6793797612190247,0.1653415709733963,0.7546775937080383,284.94793701171875,284.95001220703125,305.3369140625,298.1682434082031,301.025390625,297.26983642578125,284.9471740722656,1.0,0.5138333439826965,1.0,1.0,0.8657631278038025,1.0,-2.7425577640533447,1.2724348306655884,1.470123052597046,0.6488598585128784,0.933302402496338,0.933302402496338,0.0,118.10124969482422,91.0,76780.8671875,0.0,1724.2945556640625,1.0,278.1499938964844,282.9922180175781,301.16973876953125,306.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36021.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198418021202087,1.0,0.0,0.0,3.790605783462525,3.790631055831909,9.587613476469414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.548828125,0.0,1695.4637451171875,1895.4371337890625,0.0,2654.103759765625,0.9367801547050476,1.0,0.0,3.0,1.0,0.0
17678940,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.904597282409668,0.3762590885162353,0.3396905660629272,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.5447807312011719,0.4818671643733978,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9679657220840454,0.4533745944499969,0.3170509040355682,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.912926197052002,0.3861356079578399,0.3667986690998077,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.6926441788673401,0.1656548082828521,0.7548776865005493,284.9254150390625,284.95001220703125,305.3426208496094,298.1586608886719,301.0282287597656,297.2764587402344,284.9248046875,1.0,0.504510223865509,1.0,1.0,0.8681885004043579,1.0,-2.713655471801758,1.2578679323196411,1.4557875394821167,0.640908420085907,0.908546507358551,0.908546507358551,0.0,109.99140167236328,94.0,75944.265625,0.0,1644.169189453125,1.0,278.1499938964844,282.9822998046875,301.155029296875,306.1344299316406,293.1499938964844,293.1499938964844,278.1499938964844,37062.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819216787815094,1.0,0.0,0.0,3.755999803543091,3.756025075912476,9.41335429160972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.1357421875,0.0,1662.5115966796875,1895.4371337890625,0.0,2648.31494140625,0.9295703768730164,1.0,0.0,3.0,1.0,0.0
17679000,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.904597282409668,0.3762590885162353,0.3396905660629272,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.5447807312011719,0.4818671643733978,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9679657220840454,0.4533745944499969,0.3170509040355682,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.912926197052002,0.3861356079578399,0.3667986690998077,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.6926441788673401,0.1656548082828521,0.7548776865005493,284.9254150390625,284.95001220703125,305.3426208496094,298.1586608886719,301.0282287597656,297.2764587402344,284.9248046875,1.0,0.504510223865509,1.0,1.0,0.8681885004043579,1.0,-2.713655471801758,1.2578679323196411,1.4557875394821167,0.640908420085907,0.908546507358551,0.908546507358551,0.0,109.99140167236328,94.0,75944.265625,0.0,1644.169189453125,1.0,278.1499938964844,282.9822998046875,301.155029296875,306.1344299316406,293.1499938964844,293.1499938964844,278.1499938964844,37062.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819216787815094,1.0,0.0,0.0,3.755999803543091,3.756025075912476,9.41335429160972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.1357421875,0.0,1662.5115966796875,1895.4371337890625,0.0,2648.31494140625,0.9295703768730164,1.0,0.0,3.0,1.0,0.0
17679060,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9166042804718018,0.3762132227420807,0.3394533395767212,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.5516477823257446,0.464654803276062,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9813401103019714,0.4570752382278442,0.3194639980792999,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9262893199920654,0.3868709206581116,0.3672958314418793,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7018490433692932,0.1659824699163437,0.7554847598075867,284.9322509765625,284.95001220703125,305.346923828125,298.15008544921875,301.0384216308594,297.2955322265625,284.9327697753906,1.0,0.4993425011634826,1.0,1.0,0.8702206015586853,1.0,-2.696892738342285,1.2493996620178225,1.447493076324463,0.6359265446662903,0.8981057405471802,0.8981057405471802,0.0,105.03074645996094,112.0,75197.796875,0.0,1597.2733154296875,1.0,278.1499938964844,282.998046875,301.14080810546875,306.0628356933594,293.1499938964844,293.1499938964844,278.45001220703125,37210.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172333240509033,1.0,0.0,0.0,3.706369161605835,3.7063939571380615,9.166228096546548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.404296875,0.0,1605.990966796875,1895.4371337890625,0.0,2629.957275390625,0.9187809228897096,1.0,0.0,3.0,1.0,0.0
17679120,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9166042804718018,0.3762132227420807,0.3394533395767212,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.5516477823257446,0.464654803276062,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9813401103019714,0.4570752382278442,0.3194639980792999,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9262893199920654,0.3868709206581116,0.3672958314418793,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7018490433692932,0.1659824699163437,0.7554847598075867,284.9322509765625,284.95001220703125,305.346923828125,298.15008544921875,301.0384216308594,297.2955322265625,284.9327697753906,1.0,0.4993425011634826,1.0,1.0,0.8702206015586853,1.0,-2.696892738342285,1.2493996620178225,1.447493076324463,0.6359265446662903,0.8981057405471802,0.8981057405471802,0.0,105.03074645996094,112.0,75197.796875,0.0,1597.2733154296875,1.0,278.1499938964844,282.998046875,301.14080810546875,306.0628356933594,293.1499938964844,293.1499938964844,278.45001220703125,37210.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172333240509033,1.0,0.0,0.0,3.706369161605835,3.7063939571380615,9.166228096546548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.404296875,0.0,1605.990966796875,1895.4371337890625,0.0,2629.957275390625,0.9187809228897096,1.0,0.0,3.0,1.0,0.0
17679180,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9148732423782348,0.3769381940364837,0.3399628698825836,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.5581201910972595,0.4676639139652252,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9821467399597168,0.4615117609500885,0.3224376440048218,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9250777959823608,0.3882123231887817,0.368434727191925,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7011315822601318,0.1666557639837265,0.7581828236579895,285.0413818359375,284.95001220703125,305.349853515625,298.1427307128906,301.0556335449219,297.324462890625,285.0404052734375,1.0,0.5024071931838989,1.0,1.0,0.8722527027130127,1.0,-2.7092702388763428,1.2552673816680908,1.454002857208252,0.6385961771011353,1.0,1.0,0.0,106.19859313964844,130.0,74829.1484375,0.0,1620.351806640625,1.0,278.44293212890625,283.1124267578125,301.128662109375,305.9624938964844,293.1499938964844,293.1499938964844,278.1499938964844,33104.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117619752883911,1.0,0.0,0.0,3.830863237380981,3.830888509750366,9.792341870706878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.9462890625,0.0,1721.1153564453125,1895.4371337890625,0.0,2579.428466796875,0.9436817169189452,1.0,0.0,3.0,1.0,0.0
