time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9148732423782348,0.3769381940364837,0.3399628698825836,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.5581201910972595,0.4676639139652252,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9821467399597168,0.4615117609500885,0.3224376440048218,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9250777959823608,0.3882123231887817,0.368434727191925,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7011315822601318,0.1666557639837265,0.7581828236579895,285.0413818359375,284.95001220703125,305.349853515625,298.1427307128906,301.0556335449219,297.324462890625,285.0404052734375,1.0,0.5024071931838989,1.0,1.0,0.8722527027130127,1.0,-2.7092702388763428,1.2552673816680908,1.454002857208252,0.6385961771011353,1.0,1.0,0.0,106.19859313964844,130.0,74829.1484375,0.0,1620.351806640625,1.0,278.44293212890625,283.1124267578125,301.128662109375,305.9624938964844,293.1499938964844,293.1499938964844,278.1499938964844,33104.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117619752883911,1.0,0.0,0.0,3.830863237380981,3.830888509750366,9.792341870706878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.9462890625,0.0,1721.1153564453125,1895.4371337890625,0.0,2579.428466796875,0.9436817169189452,1.0,0.0,3.0,1.0,0.0
17679300,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9092963933944702,0.3768059015274048,0.3401958346366882,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.5595587491989136,0.4756897687911987,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9785325527191162,0.4632799923419952,0.3239184319972992,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.919584572315216,0.3885688781738281,0.3690515756607055,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6974999904632568,0.1668787449598312,0.7599819302558899,284.90008544921875,284.95001220703125,305.3507995605469,298.1395263671875,301.0574035644531,297.3256530761719,284.8938293457031,1.0,0.5062126517295837,1.0,1.0,0.8732687830924988,1.0,-2.723870754241944,1.2623038291931152,1.4615670442581177,0.6422834992408752,0.9264309406280518,0.9264309406280518,0.0,108.73746490478516,130.0,76116.1484375,0.0,1653.196044921875,1.0,278.19354248046875,282.9452209472656,301.1694030761719,306.2102966308594,293.1499938964844,293.1499938964844,278.1499938964844,35689.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172271251678467,1.0,0.0,0.0,3.8362441062927246,3.836270093917847,9.819871138461167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.640625,0.0,1747.9737548828125,1895.4371337890625,0.0,2629.89990234375,0.9452863931655884,1.0,0.0,3.0,1.0,0.0
17679360,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9010829329490662,0.3764449059963226,0.3400168120861053,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.5595933198928833,0.487792044878006,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9720272421836852,0.4648431539535522,0.3251089453697204,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.911121428012848,0.3887066543102264,0.3693521022796631,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6916739344596863,0.1669693887233734,0.7611585855484009,284.91998291015625,284.95001220703125,305.3513488769531,298.13671875,301.0539245605469,297.3169250488281,284.9237670898437,1.0,0.5111567378044128,1.0,1.0,0.8744317889213562,1.0,-2.741398811340332,1.2707537412643433,1.4706451892852783,0.6467463374137878,0.9236233234405518,0.9236233234405518,0.0,112.47798919677734,133.0,76309.140625,0.0,1696.292724609375,1.0,278.1564025878906,282.9684143066406,301.1566467285156,306.1588134765625,293.1499938964844,293.1499938964844,278.1499938964844,37103.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188986778259277,1.0,0.0,0.0,3.788015127182007,3.78804087638855,9.574513342158752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.30859375,0.0,1700.7723388671875,1895.4371337890625,0.0,2645.369384765625,0.9372602105140686,1.0,0.0,3.0,1.0,0.0
17679420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8899982571601868,0.3763232827186584,0.3399462401866913,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.5578454732894897,0.5055865049362183,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9630867838859558,0.4685203731060028,0.3276967704296112,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9001787304878235,0.3893261253833771,0.3700330853462219,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6835031509399414,0.1672063767910003,0.7630466222763062,284.9577331542969,284.95001220703125,305.3514099121094,298.1322631835937,301.0448303222656,297.2978210449219,284.9589233398437,1.0,0.5182965397834778,1.0,1.0,0.8767577409744263,1.0,-2.768908739089966,1.2838948965072632,1.4850139617919922,0.6538954377174377,0.9437400698661804,0.9437400698661804,0.0,118.20247650146484,136.0,76974.125,0.0,1764.264892578125,1.0,278.1499938964844,282.9902038574219,301.1396484375,306.1565856933594,293.1499938964844,293.1499938964844,278.1499938964844,35721.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199372291564941,1.0,0.0,0.0,3.800184488296509,3.8002099990844727,9.636130471335491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6396484375,0.0,1704.593505859375,1895.4371337890625,0.0,2654.988037109375,0.9388958811759948,1.0,0.0,3.0,1.0,0.0
17679480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8899982571601868,0.3763232827186584,0.3399462401866913,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.5578454732894897,0.5055865049362183,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9630867838859558,0.4685203731060028,0.3276967704296112,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9001787304878235,0.3893261253833771,0.3700330853462219,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6835031509399414,0.1672063767910003,0.7630466222763062,284.9577331542969,284.95001220703125,305.3514099121094,298.1322631835937,301.0448303222656,297.2978210449219,284.9589233398437,1.0,0.5182965397834778,1.0,1.0,0.8767577409744263,1.0,-2.768908739089966,1.2838948965072632,1.4850139617919922,0.6538954377174377,0.9437400698661804,0.9437400698661804,0.0,118.20247650146484,136.0,76974.125,0.0,1764.264892578125,1.0,278.1499938964844,282.9902038574219,301.1396484375,306.1565856933594,293.1499938964844,293.1499938964844,278.1499938964844,35721.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199372291564941,1.0,0.0,0.0,3.800184488296509,3.8002099990844727,9.636130471335491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6396484375,0.0,1704.593505859375,1895.4371337890625,0.0,2654.988037109375,0.9388958811759948,1.0,0.0,3.0,1.0,0.0
17679540,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8815991282463074,0.3763229548931122,0.3400898277759552,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.5549452900886536,0.5200204849243164,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9564328193664552,0.4723065495491028,0.3304324150085449,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8921996355056763,0.3900523483753204,0.3708604872226715,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.677291989326477,0.1674672812223434,0.7649206519126892,284.9709777832031,284.95001220703125,305.3500061035156,298.1294860839844,301.0365295410156,297.2818908691406,284.9713439941406,1.0,0.5245494842529297,1.0,1.0,0.8790837526321411,1.0,-2.792964458465576,1.29536235332489,1.4976022243499756,0.6600401997566223,0.9635173082351683,0.9635173082351683,0.0,123.0379638671875,139.0,77680.125,0.0,1823.928466796875,1.0,278.1499938964844,282.9921875,301.1380920410156,306.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,35102.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216380476951599,1.0,0.0,0.0,3.834426879882813,3.834452629089356,9.810569281398784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.7294921875,0.0,1741.1392822265625,1895.4371337890625,0.0,2670.75146484375,0.9461586475372314,1.0,0.0,3.0,1.0,0.0
17679600,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8815991282463074,0.3763229548931122,0.3400898277759552,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.5549452900886536,0.5200204849243164,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9564328193664552,0.4723065495491028,0.3304324150085449,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8921996355056763,0.3900523483753204,0.3708604872226715,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.677291989326477,0.1674672812223434,0.7649206519126892,284.9709777832031,284.95001220703125,305.3500061035156,298.1294860839844,301.0365295410156,297.2818908691406,284.9713439941406,1.0,0.5245494842529297,1.0,1.0,0.8790837526321411,1.0,-2.792964458465576,1.29536235332489,1.4976022243499756,0.6600401997566223,0.9635173082351683,0.9635173082351683,0.0,123.0379638671875,139.0,77680.125,0.0,1823.928466796875,1.0,278.1499938964844,282.9921875,301.1380920410156,306.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,35102.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216380476951599,1.0,0.0,0.0,3.834426879882813,3.834452629089356,9.810569281398784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.7294921875,0.0,1741.1392822265625,1895.4371337890625,0.0,2670.75146484375,0.9461586475372314,1.0,0.0,3.0,1.0,0.0
17679660,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.871466875076294,0.3761802315711975,0.3401941955089569,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9933692216873168,0.5518696904182434,0.5237579345703125,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9473121166229248,0.4759677350521087,0.3331465721130371,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8824164271354675,0.3906787633895874,0.3716833293437958,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.6697482466697693,0.1676854342222213,0.7669544219970703,284.9640197753906,284.95001220703125,305.3446655273437,298.1251525878906,301.0290222167969,297.2732849121094,284.9632873535156,1.0,0.529532253742218,1.0,1.0,0.8822693824768066,1.0,-2.8043198585510254,1.3004556894302368,1.5038641691207886,0.6628689765930176,0.9712647795677184,0.9712647795677184,0.0,128.6197967529297,142.0,78133.90625,0.0,1868.1710205078125,1.0,278.1499938964844,282.9785461425781,301.1347045898437,306.2333679199219,293.1499938964844,293.1499938964844,278.1499938964844,35155.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236232995986938,1.0,0.0,0.0,3.8685169219970703,3.868542909622192,9.985785709432091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.5986328125,0.0,1783.44482421875,1895.4371337890625,0.0,2689.1689453125,0.9537642002105712,1.0,0.0,3.0,1.0,0.0
17679720,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.871466875076294,0.3761802315711975,0.3401941955089569,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9933692216873168,0.5518696904182434,0.5237579345703125,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9473121166229248,0.4759677350521087,0.3331465721130371,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8824164271354675,0.3906787633895874,0.3716833293437958,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.6697482466697693,0.1676854342222213,0.7669544219970703,284.9640197753906,284.95001220703125,305.3446655273437,298.1251525878906,301.0290222167969,297.2732849121094,284.9632873535156,1.0,0.529532253742218,1.0,1.0,0.8822693824768066,1.0,-2.8043198585510254,1.3004556894302368,1.5038641691207886,0.6628689765930176,0.9712647795677184,0.9712647795677184,0.0,128.6197967529297,142.0,78133.90625,0.0,1868.1710205078125,1.0,278.1499938964844,282.9785461425781,301.1347045898437,306.2333679199219,293.1499938964844,293.1499938964844,278.1499938964844,35155.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236232995986938,1.0,0.0,0.0,3.8685169219970703,3.868542909622192,9.985785709432091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.5986328125,0.0,1783.44482421875,1895.4371337890625,0.0,2689.1689453125,0.9537642002105712,1.0,0.0,3.0,1.0,0.0
17679780,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8621265292167664,0.3758977353572845,0.3401593267917633,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9839064478874208,0.5502474904060364,0.522091269493103,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9386119246482848,0.4795039892196655,0.3357640206813812,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8733923435211182,0.3911880850791931,0.3723877370357513,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6627750396728516,0.1678102165460586,0.7685661315917969,284.9526062011719,284.95001220703125,305.33331298828125,298.1160888671875,301.02105712890625,297.2699279785156,284.95233154296875,1.0,0.5333791971206665,1.0,1.0,0.8854549527168274,1.0,-2.8081796169281006,1.3019275665283203,1.5062520503997805,0.6635004281997681,0.9682856202125548,0.9682856202125548,0.0,133.91119384765625,145.0,78268.9375,0.0,1899.56396484375,1.0,278.1499938964844,282.9664306640625,301.1235656738281,306.2368469238281,293.1499938964844,293.1499938964844,278.1499938964844,35583.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251321911811829,1.0,0.0,0.0,3.8843183517456055,3.884344577789306,1.006752881949069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.6513671875,0.0,1806.50146484375,1895.4371337890625,0.0,2703.1796875,0.9575844407081604,1.0,0.0,3.0,1.0,0.0
17679840,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8621265292167664,0.3758977353572845,0.3401593267917633,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9839064478874208,0.5502474904060364,0.522091269493103,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9386119246482848,0.4795039892196655,0.3357640206813812,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8733923435211182,0.3911880850791931,0.3723877370357513,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6627750396728516,0.1678102165460586,0.7685661315917969,284.9526062011719,284.95001220703125,305.33331298828125,298.1160888671875,301.02105712890625,297.2699279785156,284.95233154296875,1.0,0.5333791971206665,1.0,1.0,0.8854549527168274,1.0,-2.8081796169281006,1.3019275665283203,1.5062520503997805,0.6635004281997681,0.9682856202125548,0.9682856202125548,0.0,133.91119384765625,145.0,78268.9375,0.0,1899.56396484375,1.0,278.1499938964844,282.9664306640625,301.1235656738281,306.2368469238281,293.1499938964844,293.1499938964844,278.1499938964844,35583.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251321911811829,1.0,0.0,0.0,3.8843183517456055,3.884344577789306,1.006752881949069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.6513671875,0.0,1806.50146484375,1895.4371337890625,0.0,2703.1796875,0.9575844407081604,1.0,0.0,3.0,1.0,0.0
17679900,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8584927320480347,0.3757504224777221,0.3401066958904266,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9800589084625244,0.5498220920562744,0.5216852426528931,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9354183673858644,0.4812677800655365,0.3370474278926849,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8699255585670471,0.3914310336112976,0.3727012276649475,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600818037986755,0.1678597778081894,0.769195556640625,284.9504089355469,284.95001220703125,305.32550048828125,298.10986328125,301.0164794921875,297.26904296875,284.95025634765625,1.0,0.5350422859191895,1.0,1.0,0.8870477676391602,1.0,-2.8103039264678955,1.3027609586715698,1.5075430870056152,0.6638776063919067,0.9670747518539428,0.9670747518539428,0.0,136.10797119140625,145.0,78299.328125,0.0,1913.4405517578125,1.0,278.1499938964844,282.9637756347656,301.1161193847656,306.232177734375,293.1499938964844,293.1499938964844,278.1499938964844,35719.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256592154502869,1.0,0.0,0.0,3.887821912765503,3.887848138809204,1.0085698249895358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.8076171875,0.0,1811.9713134765625,1895.4371337890625,0.0,2708.07568359375,0.9584720134735109,1.0,0.0,3.0,1.0,0.0
17679960,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8552689552307129,0.3756080269813537,0.3400501906871795,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.976551115512848,0.5495117902755737,0.5214117169380188,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9326888918876648,0.483036458492279,0.3383279740810394,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8668692111968994,0.3916744589805603,0.3730064928531647,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6577037572860718,0.1679092496633529,0.7697821259498596,284.9493103027344,284.95001220703125,305.3163146972656,298.10260009765625,301.01153564453125,297.2683410644531,284.9492492675781,1.0,0.5366064310073853,1.0,1.0,0.8884178400039673,1.0,-2.812518119812012,1.3036667108535769,1.5088512897491455,0.6643081307411194,0.9661535620689392,0.9661535620689392,0.0,138.13218688964844,148.0,78318.1796875,0.0,1926.6524658203125,1.0,278.1499938964844,282.9621887207031,301.1080322265625,306.225830078125,293.1499938964844,293.1499938964844,278.1499938964844,35816.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261358737945557,1.0,0.0,0.0,3.889949560165405,3.8899757862091056,1.009674065244326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.8212890625,0.0,1815.4039306640625,1895.4371337890625,0.0,2712.504638671875,0.959021806716919,1.0,0.0,3.0,1.0,0.0
17680020,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8518180847167969,0.3754436075687408,0.3399813175201416,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9726914763450624,0.549237072467804,0.5211959481239319,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9298936128616332,0.4851661622524261,0.3398641049861908,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8636193871498108,0.3919677138328552,0.3733662664890289,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6551743745803833,0.1679713577032089,0.7704582810401917,284.9488525390625,284.95001220703125,305.3035888671875,298.0925598144531,301.0048522949219,297.26776123046875,284.9488220214844,1.0,0.5383813381195068,1.0,1.0,0.8900619745254517,1.0,-2.815267324447632,1.3048030138015747,1.5104643106460571,0.6648542881011963,0.96539044380188,0.96539044380188,0.0,140.38328552246094,148.0,78329.25,0.0,1941.826416015625,1.0,278.1499938964844,282.9610900878906,301.0973205566406,306.21630859375,293.1499938964844,293.1499938964844,278.1499938964844,35889.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266631364822388,1.0,0.0,0.0,3.891321420669556,3.891347885131836,1.0103864269694895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.57421875,0.0,1817.7113037109373,1895.4371337890625,0.0,2717.40478515625,0.959385871887207,1.0,0.0,3.0,1.0,0.0
17680080,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8496856093406677,0.3753360211849212,0.3399350941181183,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.970243513584137,0.5490836501121521,0.5210869312286377,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9282199740409852,0.4865881204605102,0.3408880829811096,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8616202473640442,0.3921630382537842,0.3736035227775574,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6536197662353516,0.1680144220590591,0.7709029316902161,284.9487609863281,284.95001220703125,305.2940979003906,298.0850830078125,301.0000305175781,297.2674255371094,284.9487609863281,1.0,0.5395257472991943,1.0,1.0,0.8911580443382263,1.0,-2.8171308040618896,1.305577039718628,1.5115538835525513,0.6652277112007141,0.9650020003318788,0.9650020003318788,0.0,141.81871032714844,151.0,78332.2109375,0.0,1951.6934814453125,1.0,278.1499938964844,282.9605712890625,301.08966064453125,306.2090759277344,293.1499938964844,293.1499938964844,278.1499938964844,35924.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270163536071777,1.0,0.0,0.0,3.891854763031006,3.891880989074707,1.0106633681061794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.1396484375,0.0,1818.6556396484373,1895.4371337890625,0.0,2720.688720703125,0.9595319628715516,1.0,0.0,3.0,1.0,0.0
17680140,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8448139429092407,0.3750695586204529,0.339816689491272,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9644652605056764,0.5487602353096008,0.5208866596221924,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.924560248851776,0.4901476800441742,0.3434469401836395,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8570802211761475,0.3926461338996887,0.3741859793663025,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6500973701477051,0.1681276112794876,0.7720059156417847,284.9488525390625,284.95001220703125,305.26708984375,298.0638732910156,300.98651123046875,297.2666931152344,284.9488830566406,1.0,0.5422765016555786,1.0,1.0,0.8938981890678406,1.0,-2.8218488693237305,1.3075459003448486,1.5143028497695925,0.6661785840988159,0.964278519153595,0.964278519153595,0.0,145.22837829589844,154.0,78325.765625,0.0,1975.6502685546875,1.0,278.1499938964844,282.95965576171875,301.0682678222656,306.1878967285156,293.1499938964844,293.1499938964844,278.1499938964844,35976.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279001116752625,1.0,0.0,0.0,3.892232656478882,3.892259120941162,1.0108597052749246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.87109375,0.0,1819.5458984375,1895.4371337890625,0.0,2728.90625,0.9596558213233948,1.0,0.0,3.0,1.0,0.0
17680200,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8448139429092407,0.3750695586204529,0.339816689491272,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9644652605056764,0.5487602353096008,0.5208866596221924,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.924560248851776,0.4901476800441742,0.3434469401836395,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8570802211761475,0.3926461338996887,0.3741859793663025,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6500973701477051,0.1681276112794876,0.7720059156417847,284.9488525390625,284.95001220703125,305.26708984375,298.0638732910156,300.98651123046875,297.2666931152344,284.9488830566406,1.0,0.5422765016555786,1.0,1.0,0.8938981890678406,1.0,-2.8218488693237305,1.3075459003448486,1.5143028497695925,0.6661785840988159,0.964278519153595,0.964278519153595,0.0,145.22837829589844,154.0,78325.765625,0.0,1975.6502685546875,1.0,278.1499938964844,282.95965576171875,301.0682678222656,306.1878967285156,293.1499938964844,293.1499938964844,278.1499938964844,35976.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279001116752625,1.0,0.0,0.0,3.892232656478882,3.892259120941162,1.0108597052749246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.87109375,0.0,1819.5458984375,1895.4371337890625,0.0,2728.90625,0.9596558213233948,1.0,0.0,3.0,1.0,0.0
17680260,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8403895497322083,0.3747988939285278,0.3396906852722168,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.958979606628418,0.548462450504303,0.520721971988678,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9214046597480774,0.4937054216861725,0.3460013568401336,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8529845476150513,0.3931148648262024,0.3747506439685821,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6469340324401855,0.1682451665401458,0.7731029391288757,284.94891357421875,284.95001220703125,305.2356872558594,298.0393371582031,300.9709777832031,297.2660827636719,284.9489440917969,1.0,0.5449207425117493,1.0,1.0,0.8966129422187805,1.0,-2.826566696166992,1.3095262050628662,1.5170406103134155,0.6671302318572998,0.963603973388672,0.963603973388672,0.0,148.4813995361328,157.0,78302.3984375,0.0,1998.9287109375,1.0,278.1499938964844,282.9589233398437,301.04376220703125,306.162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36006.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288101553916931,1.0,0.0,0.0,3.891672372817993,3.8916988372802734,1.0105686669703573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.4736328125,0.0,1819.0789794921875,1895.4371337890625,0.0,2737.3720703125,0.9595503211021424,1.0,0.0,3.0,1.0,0.0
17680320,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8403895497322083,0.3747988939285278,0.3396906852722168,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.958979606628418,0.548462450504303,0.520721971988678,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9214046597480774,0.4937054216861725,0.3460013568401336,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8529845476150513,0.3931148648262024,0.3747506439685821,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6469340324401855,0.1682451665401458,0.7731029391288757,284.94891357421875,284.95001220703125,305.2356872558594,298.0393371582031,300.9709777832031,297.2660827636719,284.9489440917969,1.0,0.5449207425117493,1.0,1.0,0.8966129422187805,1.0,-2.826566696166992,1.3095262050628662,1.5170406103134155,0.6671302318572998,0.963603973388672,0.963603973388672,0.0,148.4813995361328,157.0,78302.3984375,0.0,1998.9287109375,1.0,278.1499938964844,282.9589233398437,301.04376220703125,306.162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36006.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288101553916931,1.0,0.0,0.0,3.891672372817993,3.8916988372802734,1.0105686669703573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.4736328125,0.0,1819.0789794921875,1895.4371337890625,0.0,2737.3720703125,0.9595503211021424,1.0,0.0,3.0,1.0,0.0
17680380,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8362535834312439,0.3745197057723999,0.3395552933216095,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9536452889442444,0.5481563806533813,0.5205541849136353,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9185688495635986,0.4972566366195678,0.3485496938228607,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8491767048835754,0.3935660421848297,0.3752968907356262,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6440064311027527,0.168363407254219,0.774192214012146,284.9488220214844,284.95001220703125,305.2003479003906,298.0118408203125,300.9537048339844,297.26544189453125,284.9488525390625,1.0,0.5474993586540222,1.0,1.0,0.8993276953697205,1.0,-2.831230401992798,1.3114887475967407,1.5197415351867676,0.6680607795715332,0.962784469127655,0.962784469127655,0.0,151.65504455566406,160.0,78264.5546875,0.0,2021.81005859375,1.0,278.1499938964844,282.95819091796875,301.0165405273437,306.1330871582031,293.1499938964844,293.1499938964844,278.1499938964844,36029.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297734260559082,1.0,0.0,0.0,3.890372514724731,3.8903987407684326,1.0098935945279663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.4951171875,0.0,1817.6346435546875,1895.4371337890625,0.0,2746.33642578125,0.9592724442481996,1.0,0.0,3.0,1.0,0.0
17680440,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8362535834312439,0.3745197057723999,0.3395552933216095,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9536452889442444,0.5481563806533813,0.5205541849136353,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9185688495635986,0.4972566366195678,0.3485496938228607,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8491767048835754,0.3935660421848297,0.3752968907356262,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6440064311027527,0.168363407254219,0.774192214012146,284.9488220214844,284.95001220703125,305.2003479003906,298.0118408203125,300.9537048339844,297.26544189453125,284.9488525390625,1.0,0.5474993586540222,1.0,1.0,0.8993276953697205,1.0,-2.831230401992798,1.3114887475967407,1.5197415351867676,0.6680607795715332,0.962784469127655,0.962784469127655,0.0,151.65504455566406,160.0,78264.5546875,0.0,2021.81005859375,1.0,278.1499938964844,282.95819091796875,301.0165405273437,306.1330871582031,293.1499938964844,293.1499938964844,278.1499938964844,36029.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297734260559082,1.0,0.0,0.0,3.890372514724731,3.8903987407684326,1.0098935945279663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.4951171875,0.0,1817.6346435546875,1895.4371337890625,0.0,2746.33642578125,0.9592724442481996,1.0,0.0,3.0,1.0,0.0
17680500,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8342687487602234,0.3743763864040375,0.3394838571548462,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9510186314582824,0.5479962229728699,0.5204645991325378,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9172443747520448,0.4990293383598327,0.3498214185237884,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8473571538925171,0.3937846720218658,0.3755630552768707,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6426119804382324,0.168422132730484,0.7747328281402588,284.94873046875,284.95001220703125,305.1813049316406,297.9970703125,300.9444274902344,297.2651062011719,284.94873046875,1.0,0.548770010471344,1.0,1.0,0.9006850719451904,1.0,-2.8335349559783936,1.3124605417251587,1.5210744142532349,0.6685144305229187,0.9622886180877686,0.9622886180877686,0.0,153.2227325439453,160.0,78240.203125,0.0,2033.1405029296875,1.0,278.1499938964844,282.95782470703125,301.0019226074219,306.1170959472656,293.1499938964844,293.1499938964844,278.1499938964844,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302704691886902,1.0,0.0,0.0,3.889445781707764,3.889472246170044,1.0094125855175662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.67578125,0.0,1816.5635986328125,1895.4371337890625,0.0,2750.963623046875,0.9590705633163452,1.0,0.0,3.0,1.0,0.0
17680560,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8323336243629456,0.3742291629314422,0.3394086062908172,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9484184980392456,0.5478267073631287,0.5203666090965271,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9159777164459229,0.5007978081703186,0.351090133190155,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8455883264541626,0.3939961194992065,0.3758221566677093,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6412599682807922,0.1684799939393997,0.7752681970596313,284.9486083984375,284.95001220703125,305.16143798828125,297.9817199707031,300.9346923828125,297.2647705078125,284.9486083984375,1.0,0.5500262975692749,1.0,1.0,0.902034878730774,1.0,-2.8358068466186523,1.3134199380874634,1.522386908531189,0.6689557433128357,0.9617229104042052,0.9617229104042052,0.0,154.77723693847656,163.0,78211.46875,0.0,2044.3712158203125,1.0,278.1499938964844,282.95751953125,300.98651123046875,306.0999450683594,293.1499938964844,293.1499938964844,278.1499938964844,36051.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830758810043335,1.0,0.0,0.0,3.8882594108581534,3.8882858753204346,1.0087969712913036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.78515625,0.0,1815.1644287109373,1895.4371337890625,0.0,2755.5107421875,0.958810031414032,1.0,0.0,3.0,1.0,0.0
17680620,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8285754919052124,0.3739256560802459,0.3392495512962341,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9432719349861144,0.5474640130996704,0.5201488137245178,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.913577437400818,0.5043258666992188,0.3536209762096405,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8421699404716492,0.3944024741649627,0.3763244152069092,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6386547684669495,0.1685931384563446,0.7763257622718811,284.9483337402344,284.95001220703125,305.119384765625,297.9493103027344,300.91424560546875,297.2640991210937,284.9483337402344,1.0,0.5525110960006714,1.0,1.0,0.9047343730926514,1.0,-2.840270519256592,1.3153074979782104,1.524963140487671,0.6698057055473328,0.9604417681694032,0.9604417681694032,0.0,157.86883544921875,166.0,78144.71875,0.0,2066.667724609375,1.0,278.1499938964844,282.95703125,300.9541931152344,306.0633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36072.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317619562149048,1.0,0.0,0.0,3.885326623916626,3.885352849960327,1.007275614028913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.830078125,0.0,1811.6605224609373,1895.4371337890625,0.0,2764.85400390625,0.9581621885299684,1.0,0.0,3.0,1.0,0.0
17680680,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8285754919052124,0.3739256560802459,0.3392495512962341,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9432719349861144,0.5474640130996704,0.5201488137245178,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.913577437400818,0.5043258666992188,0.3536209762096405,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8421699404716492,0.3944024741649627,0.3763244152069092,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6386547684669495,0.1685931384563446,0.7763257622718811,284.9483337402344,284.95001220703125,305.119384765625,297.9493103027344,300.91424560546875,297.2640991210937,284.9483337402344,1.0,0.5525110960006714,1.0,1.0,0.9047343730926514,1.0,-2.840270519256592,1.3153074979782104,1.524963140487671,0.6698057055473328,0.9604417681694032,0.9604417681694032,0.0,157.86883544921875,166.0,78144.71875,0.0,2066.667724609375,1.0,278.1499938964844,282.95703125,300.9541931152344,306.0633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36072.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317619562149048,1.0,0.0,0.0,3.885326623916626,3.885352849960327,1.007275614028913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.830078125,0.0,1811.6605224609373,1895.4371337890625,0.0,2764.85400390625,0.9581621885299684,1.0,0.0,3.0,1.0,0.0
17680740,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8249403834342957,0.3736097812652588,0.3390791714191437,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9381988644599916,0.5470679402351379,0.5199000835418701,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9113348126411438,0.5078408122062683,0.3561424314975738,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8388899564743042,0.3947866261005401,0.3768054246902466,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6361640691757202,0.1687023192644119,0.7773643136024475,284.9480285644531,284.95001220703125,305.0746154785156,297.9150085449219,300.892578125,297.26336669921875,284.9480285644531,1.0,0.5549627542495728,1.0,1.0,0.9074339270591736,1.0,-2.844623565673828,1.3171521425247192,1.5274714231491089,0.6706070303916931,0.958961009979248,0.958961009979248,0.0,160.94384765625,169.0,78065.9453125,0.0,2088.767333984375,1.0,278.1499938964844,282.95672607421875,300.9200134277344,306.0239562988281,293.1499938964844,293.1499938964844,278.1499938964844,36093.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327848315238953,1.0,0.0,0.0,3.88166093826294,3.88168740272522,1.0053759069705848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.1171875,0.0,1807.2396240234373,1895.4371337890625,0.0,2774.384765625,0.9573488235473632,1.0,0.0,3.0,1.0,0.0
17680800,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8249403834342957,0.3736097812652588,0.3390791714191437,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9381988644599916,0.5470679402351379,0.5199000835418701,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9113348126411438,0.5078408122062683,0.3561424314975738,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8388899564743042,0.3947866261005401,0.3768054246902466,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6361640691757202,0.1687023192644119,0.7773643136024475,284.9480285644531,284.95001220703125,305.0746154785156,297.9150085449219,300.892578125,297.26336669921875,284.9480285644531,1.0,0.5549627542495728,1.0,1.0,0.9074339270591736,1.0,-2.844623565673828,1.3171521425247192,1.5274714231491089,0.6706070303916931,0.958961009979248,0.958961009979248,0.0,160.94384765625,169.0,78065.9453125,0.0,2088.767333984375,1.0,278.1499938964844,282.95672607421875,300.9200134277344,306.0239562988281,293.1499938964844,293.1499938964844,278.1499938964844,36093.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327848315238953,1.0,0.0,0.0,3.88166093826294,3.88168740272522,1.0053759069705848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.1171875,0.0,1807.2396240234373,1895.4371337890625,0.0,2774.384765625,0.9573488235473632,1.0,0.0,3.0,1.0,0.0
17680860,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8214004635810852,0.3732812106609344,0.3388972580432892,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9332069754600524,0.5466364622116089,0.5196181535720825,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9092321991920472,0.5113415122032166,0.3586538136005401,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8357283473014832,0.3951479196548462,0.3772647082805633,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6337710022926331,0.1688069850206375,0.7783823013305664,284.94775390625,284.95001220703125,305.0275573730469,297.879150390625,300.86981201171875,297.2626037597656,284.94775390625,1.0,0.5573843717575073,1.0,1.0,0.9101744890213012,1.0,-2.848860263824463,1.318947434425354,1.5299127101898191,0.6713509559631348,0.9573036432266236,0.9573036432266236,0.0,164.00775146484375,172.0,77976.0625,0.0,2110.68310546875,1.0,278.1499938964844,282.9565734863281,300.8841857910156,305.9820861816406,293.1499938964844,293.1499938964844,278.1499938964844,36111.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338114619255066,1.0,0.0,0.0,3.877288818359375,3.8773152828216553,1.0031124020315474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.9267578125,0.0,1801.9354248046875,1895.4371337890625,0.0,2783.95458984375,0.9563757181167604,1.0,0.0,3.0,1.0,0.0
17680920,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8214004635810852,0.3732812106609344,0.3388972580432892,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9332069754600524,0.5466364622116089,0.5196181535720825,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9092321991920472,0.5113415122032166,0.3586538136005401,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8357283473014832,0.3951479196548462,0.3772647082805633,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6337710022926331,0.1688069850206375,0.7783823013305664,284.94775390625,284.95001220703125,305.0275573730469,297.879150390625,300.86981201171875,297.2626037597656,284.94775390625,1.0,0.5573843717575073,1.0,1.0,0.9101744890213012,1.0,-2.848860263824463,1.318947434425354,1.5299127101898191,0.6713509559631348,0.9573036432266236,0.9573036432266236,0.0,164.00775146484375,172.0,77976.0625,0.0,2110.68310546875,1.0,278.1499938964844,282.9565734863281,300.8841857910156,305.9820861816406,293.1499938964844,293.1499938964844,278.1499938964844,36111.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338114619255066,1.0,0.0,0.0,3.877288818359375,3.8773152828216553,1.0031124020315474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.9267578125,0.0,1801.9354248046875,1895.4371337890625,0.0,2783.95458984375,0.9563757181167604,1.0,0.0,3.0,1.0,0.0
17680980,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8179308176040649,0.372940331697464,0.3387042582035064,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.928309679031372,0.5461700558662415,0.5193035006523132,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9072563052177428,0.51482754945755,0.3611549437046051,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8326689004898071,0.3954870104789734,0.3777030110359192,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6314616203308105,0.1689071357250213,0.7793799042701721,284.9475402832031,284.95001220703125,304.9786376953125,297.84210205078125,300.8462219238281,297.2618408203125,284.9475402832031,1.0,0.5597788095474243,1.0,1.0,0.9129151105880736,1.0,-2.852981805801392,1.3206981420516968,1.5322836637496948,0.6720424890518188,0.9555208086967468,0.9555208086967468,0.0,167.06492614746094,175.0,77877.1328125,0.0,2132.435546875,1.0,278.1499938964844,282.9566345214844,300.8471374511719,305.938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36128.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348379731178284,1.0,0.0,0.0,3.872311353683472,3.872337579727173,1.00053853202553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.8046875,0.0,1795.8721923828125,1895.4371337890625,0.0,2793.526611328125,0.9552651643753052,1.0,0.0,3.0,1.0,0.0
17681040,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8179308176040649,0.372940331697464,0.3387042582035064,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.928309679031372,0.5461700558662415,0.5193035006523132,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9072563052177428,0.51482754945755,0.3611549437046051,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8326689004898071,0.3954870104789734,0.3777030110359192,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6314616203308105,0.1689071357250213,0.7793799042701721,284.9475402832031,284.95001220703125,304.9786376953125,297.84210205078125,300.8462219238281,297.2618408203125,284.9475402832031,1.0,0.5597788095474243,1.0,1.0,0.9129151105880736,1.0,-2.852981805801392,1.3206981420516968,1.5322836637496948,0.6720424890518188,0.9555208086967468,0.9555208086967468,0.0,167.06492614746094,175.0,77877.1328125,0.0,2132.435546875,1.0,278.1499938964844,282.9566345214844,300.8471374511719,305.938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36128.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348379731178284,1.0,0.0,0.0,3.872311353683472,3.872337579727173,1.00053853202553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.8046875,0.0,1795.8721923828125,1895.4371337890625,0.0,2793.526611328125,0.9552651643753052,1.0,0.0,3.0,1.0,0.0
