time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8162152171134949,0.3727654218673706,0.3386037945747375,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.925902247428894,0.545924186706543,0.5191342830657959,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9063131213188172,0.5165652632713318,0.3624017238616943,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8311734795570374,0.3956485986709595,0.3779146373271942,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6303347945213318,0.1689555644989013,0.77987140417099,284.94744873046875,284.95001220703125,304.9535827636719,297.8232116699219,300.83416748046875,297.2614440917969,284.94744873046875,1.0,0.5609666705131531,1.0,1.0,0.9142853617668152,1.0,-2.855001211166382,1.321557641029358,1.533443570137024,0.6723691821098328,0.9545948505401612,0.9545948505401612,0.0,168.59181213378906,175.0,77824.8828125,0.0,2143.25634765625,1.0,278.1499938964844,282.95672607421875,300.8282775878906,305.9157409667969,293.1499938964844,293.1499938964844,278.1499938964844,36136.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353498578071594,1.0,0.0,0.0,3.869632005691528,3.8696582317352295,9.991543947762691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.677734375,0.0,1792.6024169921875,1895.4371337890625,0.0,2798.30126953125,0.954666554927826,1.0,0.0,3.0,1.0,0.0
17681160,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8145087957382202,0.3725875616073608,0.3385006487369537,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9235256314277648,0.545669674873352,0.5189569592475891,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9053982496261596,0.5182985663414001,0.3636456131935119,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8296988010406494,0.3958046734333038,0.3781211078166961,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6292247772216797,0.1690028309822082,0.7803577780723572,284.9473571777344,284.95001220703125,304.92822265625,297.8041687011719,300.82196044921875,297.26104736328125,284.9473571777344,1.0,0.5621482729911804,1.0,1.0,0.9156773090362548,1.0,-2.856991767883301,1.3224037885665894,1.534588098526001,0.6726810932159424,0.9536489844322203,0.9536489844322203,0.0,170.1177215576172,178.0,77770.9296875,0.0,2154.038330078125,1.0,278.1499938964844,282.9568786621094,300.8092346191406,305.8929138183594,293.1499938964844,293.1499938964844,278.1499938964844,36142.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358583450317383,1.0,0.0,0.0,3.866835355758667,3.866861581802368,9.977106856240423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.220703125,0.0,1789.1868896484375,1895.4371337890625,0.0,2803.045166015625,0.9540412425994872,1.0,0.0,3.0,1.0,0.0
17681220,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8121981620788574,0.3723405003547668,0.3383557498455047,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9203481674194336,0.5453089475631714,0.5187020301818848,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.904198944568634,0.5206497311592102,0.3653328120708465,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.827724277973175,0.3960078060626983,0.3783932626247406,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6277403235435486,0.1690652519464492,0.7810109257698059,284.947265625,284.95001220703125,304.893310546875,297.7781066894531,300.8051452636719,297.260498046875,284.947265625,1.0,0.5637449026107788,1.0,1.0,0.917570412158966,1.0,-2.859651565551758,1.323535680770874,1.5361158847808838,0.6730840802192688,0.952341377735138,0.952341377735138,0.0,172.1909637451172,178.0,77695.2109375,0.0,2168.634521484375,1.0,278.1499938964844,282.9571228027344,300.7831420898437,305.8614501953125,293.1499938964844,293.1499938964844,278.1499938964844,36150.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365413546562195,1.0,0.0,0.0,3.862858772277832,3.862884998321533,9.956597750715446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.4033203125,0.0,1784.3248291015625,1895.4371337890625,0.0,2809.418701171875,0.9531512260437012,1.0,0.0,3.0,1.0,0.0
17681280,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111128807067871,0.3722223043441772,0.3382858633995056,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9188763499259948,0.5451335310935974,0.5185767412185669,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9036516547203064,0.521753191947937,0.3661248385906219,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8268064856529236,0.3960998058319092,0.3785179555416107,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6270508766174316,0.1690938919782638,0.78131502866745,284.9472351074219,284.95001220703125,304.8767395019531,297.7657775878906,300.79718017578125,297.2602233886719,284.9472351074219,1.0,0.5644922852516174,1.0,1.0,0.918461263179779,1.0,-2.860884428024292,1.3240607976913452,1.5368235111236572,0.6732661128044128,0.9517205953598022,0.9517205953598022,0.0,173.16612243652344,181.0,77658.796875,0.0,2175.47802734375,1.0,278.1499938964844,282.957275390625,300.7707824707031,305.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,36154.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368589282035828,1.0,0.0,0.0,3.860928058624268,3.8609542846679688,9.94664787867805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.533203125,0.0,1781.9627685546875,1895.4371337890625,0.0,2812.382568359375,0.9527187347412108,1.0,0.0,3.0,1.0,0.0
17681340,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8077206015586853,0.3718462288379669,0.3380614817142486,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9143863916397096,0.5445663332939148,0.5181673169136047,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9020057916641236,0.52519291639328,0.3685937821865082,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8239812850952148,0.3963753879070282,0.378896415233612,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6249302625656128,0.1691809743642807,0.7822549343109131,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.7721862792969,297.2594299316406,284.9471740722656,1.0,0.5668142437934875,1.0,1.0,0.9212451577186584,1.0,-2.864674091339112,1.3256773948669434,1.5389968156814575,0.6738104820251465,0.9497790932655334,0.9497790932655334,0.0,176.21299743652344,184.0,77543.28125,0.0,2196.79150390625,1.0,278.1499938964844,282.9577941894531,300.732177734375,305.7996520996094,293.1499938964844,293.1499938964844,278.1499938964844,36162.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378410935401917,1.0,0.0,0.0,3.854749917984009,3.85477614402771,9.914840575220296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.357421875,0.0,1774.404052734375,1895.4371337890625,0.0,2821.55126953125,0.95133376121521,1.0,0.0,3.0,1.0,0.0
17681400,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8077206015586853,0.3718462288379669,0.3380614817142486,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9143863916397096,0.5445663332939148,0.5181673169136047,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9020057916641236,0.52519291639328,0.3685937821865082,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8239812850952148,0.3963753879070282,0.378896415233612,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6249302625656128,0.1691809743642807,0.7822549343109131,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.7721862792969,297.2594299316406,284.9471740722656,1.0,0.5668142437934875,1.0,1.0,0.9212451577186584,1.0,-2.864674091339112,1.3256773948669434,1.5389968156814575,0.6738104820251465,0.9497790932655334,0.9497790932655334,0.0,176.21299743652344,184.0,77543.28125,0.0,2196.79150390625,1.0,278.1499938964844,282.9577941894531,300.732177734375,305.7996520996094,293.1499938964844,293.1499938964844,278.1499938964844,36162.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378410935401917,1.0,0.0,0.0,3.854749917984009,3.85477614402771,9.914840575220296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.357421875,0.0,1774.404052734375,1895.4371337890625,0.0,2821.55126953125,0.95133376121521,1.0,0.0,3.0,1.0,0.0
17681460,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8043174743652344,0.3714602589607239,0.3378282785415649,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.910083532333374,0.5439708232879639,0.517731249332428,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9004292488098145,0.5286190509796143,0.3710531592369079,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8212140798568726,0.396633118391037,0.3792580664157867,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6228547692298889,0.1692644953727722,0.7831792235374451,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.7471008300781,297.2586364746094,284.9471435546875,1.0,0.5691158771514893,1.0,1.0,0.9240097403526306,1.0,-2.868370771408081,1.3272589445114136,1.5411118268966677,0.6743219494819641,0.94785475730896,0.94785475730896,0.0,179.2587127685547,187.0,77426.1640625,0.0,2217.993408203125,1.0,278.1499938964844,282.9584655761719,300.6937561035156,305.75274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36168.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387947678565979,1.0,0.0,0.0,3.848406791687012,3.848432779312134,9.882236327030114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.1171875,0.0,1766.64404296875,1895.4371337890625,0.0,2830.45703125,0.9499101638793944,1.0,0.0,3.0,1.0,0.0
17681520,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8043174743652344,0.3714602589607239,0.3378282785415649,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.910083532333374,0.5439708232879639,0.517731249332428,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9004292488098145,0.5286190509796143,0.3710531592369079,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8212140798568726,0.396633118391037,0.3792580664157867,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6228547692298889,0.1692644953727722,0.7831792235374451,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.7471008300781,297.2586364746094,284.9471435546875,1.0,0.5691158771514893,1.0,1.0,0.9240097403526306,1.0,-2.868370771408081,1.3272589445114136,1.5411118268966677,0.6743219494819641,0.94785475730896,0.94785475730896,0.0,179.2587127685547,187.0,77426.1640625,0.0,2217.993408203125,1.0,278.1499938964844,282.9584655761719,300.6937561035156,305.75274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36168.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387947678565979,1.0,0.0,0.0,3.848406791687012,3.848432779312134,9.882236327030114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.1171875,0.0,1766.64404296875,1895.4371337890625,0.0,2830.45703125,0.9499101638793944,1.0,0.0,3.0,1.0,0.0
17681580,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8009653687477112,0.3710642457008362,0.3375861048698425,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9059959650039672,0.5433465242385864,0.5172680020332336,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8989140391349792,0.5320307612419128,0.3735024034976959,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8184951543807983,0.3968725502490997,0.3796024322509765,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6208164095878601,0.1693444401025772,0.7840876579284668,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.7221069335937,297.2578430175781,284.9471740722656,1.0,0.5713967680931091,1.0,1.0,0.9267743229866028,1.0,-2.87197208404541,1.328801512718201,1.543170690536499,0.674803614616394,0.9459803104400636,0.9459803104400636,0.0,182.30255126953125,190.0,77309.1640625,0.0,2239.07421875,1.0,278.1499938964844,282.9591979980469,300.6558532714844,305.7062683105469,293.1499938964844,293.1499938964844,278.1499938964844,36171.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397119641304016,1.0,0.0,0.0,3.84199571609497,3.8420217037200928,9.849337629930233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.2412109375,0.0,1758.80126953125,1895.4371337890625,0.0,2839.024169921875,0.9484698176383972,1.0,0.0,3.0,1.0,0.0
17681640,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8009653687477112,0.3710642457008362,0.3375861048698425,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9059959650039672,0.5433465242385864,0.5172680020332336,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8989140391349792,0.5320307612419128,0.3735024034976959,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8184951543807983,0.3968725502490997,0.3796024322509765,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6208164095878601,0.1693444401025772,0.7840876579284668,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.7221069335937,297.2578430175781,284.9471740722656,1.0,0.5713967680931091,1.0,1.0,0.9267743229866028,1.0,-2.87197208404541,1.328801512718201,1.543170690536499,0.674803614616394,0.9459803104400636,0.9459803104400636,0.0,182.30255126953125,190.0,77309.1640625,0.0,2239.07421875,1.0,278.1499938964844,282.9591979980469,300.6558532714844,305.7062683105469,293.1499938964844,293.1499938964844,278.1499938964844,36171.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397119641304016,1.0,0.0,0.0,3.84199571609497,3.8420217037200928,9.849337629930233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.2412109375,0.0,1758.80126953125,1895.4371337890625,0.0,2839.024169921875,0.9484698176383972,1.0,0.0,3.0,1.0,0.0
17681700,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7993153929710388,0.370862752199173,0.3374619483947754,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.904041826725006,0.543024480342865,0.5170270800590515,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8981778025627136,0.5337308645248413,0.3747230768203735,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8171505331993103,0.3969860374927521,0.3797687590122223,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6198084354400635,0.1693832278251648,0.7845366597175598,284.9472045898437,284.95001220703125,304.6943664550781,297.632568359375,300.709716796875,297.2574462890625,284.9472045898437,1.0,0.5725299715995789,1.0,1.0,0.9281566143035888,1.0,-2.87373948097229,1.3295587301254272,1.5441808700561523,0.6750361323356628,0.9450685381889344,0.9450685381889344,0.0,183.8243103027344,190.0,77251.2265625,0.0,2249.575439453125,1.0,278.1499938964844,282.9595947265625,300.6371765136719,305.6833190917969,293.1499938964844,293.1499938964844,278.1499938964844,36172.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401537537574768,1.0,0.0,0.0,3.83879828453064,3.8388242721557617,9.83295080914104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.5595703125,0.0,1754.89111328125,1895.4371337890625,0.0,2843.151611328125,0.9477508664131165,1.0,0.0,3.0,1.0,0.0
17681760,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7976809740066528,0.3706583082675934,0.3373352587223053,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.902146816253662,0.5426927804946899,0.5167776346206665,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8974471688270569,0.5354118347167969,0.3759327828884125,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8158125281333923,0.397094577550888,0.3799305558204651,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6188051700592041,0.1694207787513733,0.784980833530426,284.9472351074219,284.95001220703125,304.668701171875,297.6142578125,300.6973876953125,297.2569580078125,284.9472351074219,1.0,0.5736571550369263,1.0,1.0,0.9295627474784852,1.0,-2.87546968460083,1.3302968740463257,1.545172929763794,0.6752579808235168,0.9441694617271424,0.9441694617271424,0.0,185.3466644287109,193.0,77193.6796875,0.0,2260.02734375,1.0,278.1499938964844,282.9599914550781,300.6188049316406,305.6606750488281,293.1499938964844,293.1499938964844,278.1499938964844,36172.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405841588973999,1.0,0.0,0.0,3.835606098175049,3.835632085800171,9.816604915613425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.0810546875,0.0,1750.9896240234375,1895.4371337890625,0.0,2847.17333984375,0.947032868862152,1.0,0.0,3.0,1.0,0.0
17681820,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7944533228874207,0.3702389597892761,0.3370734453201294,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.898415744304657,0.5419948697090149,0.5162490010261536,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8959805965423584,0.538682758808136,0.3783000111579895,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8131464123725891,0.3972960710525512,0.3802402019500732,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6168051362037659,0.1694914698600769,0.7858529090881348,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6728820800781,297.2556457519531,284.9472961425781,1.0,0.5758908987045288,1.0,1.0,0.9323750138282776,1.0,-2.8787851333618164,1.3317049741744995,1.547080159187317,0.675670862197876,0.9423927068710328,0.9423927068710328,0.0,188.39654541015625,196.0,77079.640625,0.0,2280.740234375,1.0,278.1499938964844,282.9608764648437,300.5830383300781,305.6163635253906,293.1499938964844,293.1499938964844,278.1499938964844,36171.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414046764373779,1.0,0.0,0.0,3.829244613647461,3.829270362854004,9.784068879525876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.763671875,0.0,1743.2288818359375,1895.4371337890625,0.0,2854.842041015625,0.9456017017364502,1.0,0.0,3.0,1.0,0.0
17681880,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7944533228874207,0.3702389597892761,0.3370734453201294,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.898415744304657,0.5419948697090149,0.5162490010261536,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8959805965423584,0.538682758808136,0.3783000111579895,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8131464123725891,0.3972960710525512,0.3802402019500732,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6168051362037659,0.1694914698600769,0.7858529090881348,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6728820800781,297.2556457519531,284.9472961425781,1.0,0.5758908987045288,1.0,1.0,0.9323750138282776,1.0,-2.8787851333618164,1.3317049741744995,1.547080159187317,0.675670862197876,0.9423927068710328,0.9423927068710328,0.0,188.39654541015625,196.0,77079.640625,0.0,2280.740234375,1.0,278.1499938964844,282.9608764648437,300.5830383300781,305.6163635253906,293.1499938964844,293.1499938964844,278.1499938964844,36171.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414046764373779,1.0,0.0,0.0,3.829244613647461,3.829270362854004,9.784068879525876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.763671875,0.0,1743.2288818359375,1895.4371337890625,0.0,2854.842041015625,0.9456017017364502,1.0,0.0,3.0,1.0,0.0
17681940,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7912824153900146,0.3698078691959381,0.3368018269538879,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8947386145591736,0.5412596464157104,0.5156861543655396,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8945115208625793,0.5418588519096375,0.3806026577949524,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8104878067970276,0.3974803984165191,0.3805342614650726,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6148072481155396,0.169556587934494,0.7867034673690796,284.9473571777344,284.95001220703125,304.5691833496094,297.5447692871094,300.6488037109375,297.2539978027344,284.9473571777344,1.0,0.5780993700027466,1.0,1.0,0.93518728017807,1.0,-2.881924629211426,1.333030343055725,1.5488944053649902,0.6760510206222534,0.9406628012657166,0.9406628012657166,0.0,191.4533233642578,199.0,76967.8125,0.0,2301.225830078125,1.0,278.1499938964844,282.9618225097656,300.5486755371094,305.5735168457031,293.1499938964844,293.1499938964844,278.1499938964844,36170.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421502709388733,1.0,0.0,0.0,3.8229377269744873,3.8229634761810303,9.75186594587285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.443359375,0.0,1735.552001953125,1895.4371337890625,0.0,2861.8115234375,0.9441824555397034,1.0,0.0,3.0,1.0,0.0
17682000,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7912824153900146,0.3698078691959381,0.3368018269538879,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8947386145591736,0.5412596464157104,0.5156861543655396,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8945115208625793,0.5418588519096375,0.3806026577949524,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8104878067970276,0.3974803984165191,0.3805342614650726,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6148072481155396,0.169556587934494,0.7867034673690796,284.9473571777344,284.95001220703125,304.5691833496094,297.5447692871094,300.6488037109375,297.2539978027344,284.9473571777344,1.0,0.5780993700027466,1.0,1.0,0.93518728017807,1.0,-2.881924629211426,1.333030343055725,1.5488944053649902,0.6760510206222534,0.9406628012657166,0.9406628012657166,0.0,191.4533233642578,199.0,76967.8125,0.0,2301.225830078125,1.0,278.1499938964844,282.9618225097656,300.5486755371094,305.5735168457031,293.1499938964844,293.1499938964844,278.1499938964844,36170.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421502709388733,1.0,0.0,0.0,3.8229377269744873,3.8229634761810303,9.75186594587285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.443359375,0.0,1735.552001953125,1895.4371337890625,0.0,2861.8115234375,0.9441824555397034,1.0,0.0,3.0,1.0,0.0
17682060,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7881776094436646,0.3693650364875793,0.336519181728363,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8911274075508118,0.5404909253120422,0.5150892734527588,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8930661678314209,0.5449833273887634,0.3828596770763397,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8078346848487854,0.3976456522941589,0.3808099627494812,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.612809956073761,0.1696157604455948,0.7875268459320068,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.6257019042969,297.25225830078125,284.947509765625,1.0,0.5802794098854065,1.0,1.0,0.9379665851593018,1.0,-2.884902000427246,1.334280490875244,1.5506213903427124,0.6764117479324341,0.9390888214111328,0.9390888214111328,0.0,194.50685119628903,202.0,76862.359375,0.0,2321.45263671875,1.0,278.1499938964844,282.9628601074219,300.5165405273437,305.533203125,293.1499938964844,293.1499938964844,278.1499938964844,36164.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428438901901245,1.0,0.0,0.0,3.816883802413941,3.8169095516204834,9.72100451690494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.1240234375,0.0,1728.1724853515625,1895.4371337890625,0.0,2868.297119140625,0.9428183436393738,1.0,0.0,3.0,1.0,0.0
17682120,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7881776094436646,0.3693650364875793,0.336519181728363,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8911274075508118,0.5404909253120422,0.5150892734527588,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8930661678314209,0.5449833273887634,0.3828596770763397,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8078346848487854,0.3976456522941589,0.3808099627494812,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.612809956073761,0.1696157604455948,0.7875268459320068,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.6257019042969,297.25225830078125,284.947509765625,1.0,0.5802794098854065,1.0,1.0,0.9379665851593018,1.0,-2.884902000427246,1.334280490875244,1.5506213903427124,0.6764117479324341,0.9390888214111328,0.9390888214111328,0.0,194.50685119628903,202.0,76862.359375,0.0,2321.45263671875,1.0,278.1499938964844,282.9628601074219,300.5165405273437,305.533203125,293.1499938964844,293.1499938964844,278.1499938964844,36164.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428438901901245,1.0,0.0,0.0,3.816883802413941,3.8169095516204834,9.72100451690494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.1240234375,0.0,1728.1724853515625,1895.4371337890625,0.0,2868.297119140625,0.9428183436393738,1.0,0.0,3.0,1.0,0.0
17682180,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7851431369781494,0.3689136803150177,0.3362285494804382,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8875911831855774,0.5396995544433594,0.514469563961029,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8916673064231873,0.5480868220329285,0.3850977122783661,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8051822781562805,0.3977956175804138,0.3810708820819855,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6108096241950989,0.1696710139513015,0.7883310914039612,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.6036376953125,297.2506408691406,284.9477233886719,1.0,0.58243727684021,1.0,1.0,0.9407458901405334,1.0,-2.88777756690979,1.3354822397232056,1.5522953271865845,0.6767667531967163,0.9376874566078186,0.9376874566078186,0.0,197.55616760253903,205.0,76764.734375,0.0,2341.52001953125,1.0,278.1499938964844,282.9638977050781,300.4866027832031,305.4955139160156,293.1499938964844,293.1499938964844,278.1499938964844,36155.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434552550315857,1.0,0.0,0.0,3.8112075328826895,3.8112330436706543,9.692113280834749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.009765625,0.0,1721.2423095703125,1895.4371337890625,0.0,2874.014404296875,0.9415369629859924,1.0,0.0,3.0,1.0,0.0
17682240,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7851431369781494,0.3689136803150177,0.3362285494804382,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8875911831855774,0.5396995544433594,0.514469563961029,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8916673064231873,0.5480868220329285,0.3850977122783661,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8051822781562805,0.3977956175804138,0.3810708820819855,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6108096241950989,0.1696710139513015,0.7883310914039612,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.6036376953125,297.2506408691406,284.9477233886719,1.0,0.58243727684021,1.0,1.0,0.9407458901405334,1.0,-2.88777756690979,1.3354822397232056,1.5522953271865845,0.6767667531967163,0.9376874566078186,0.9376874566078186,0.0,197.55616760253903,205.0,76764.734375,0.0,2341.52001953125,1.0,278.1499938964844,282.9638977050781,300.4866027832031,305.4955139160156,293.1499938964844,293.1499938964844,278.1499938964844,36155.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434552550315857,1.0,0.0,0.0,3.8112075328826895,3.8112330436706543,9.692113280834749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.009765625,0.0,1721.2423095703125,1895.4371337890625,0.0,2874.014404296875,0.9415369629859924,1.0,0.0,3.0,1.0,0.0
17682300,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7836527228355408,0.3686853051185608,0.3360806107521057,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8858521580696106,0.5392967462539673,0.5141525864601135,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8909872770309448,0.5496336221694946,0.3862123787403106,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8038658499717712,0.3978655338287353,0.3811964094638824,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6098141074180603,0.1696975380182266,0.7887275218963623,284.9478454589844,284.95001220703125,304.4556579589844,297.4693908691406,300.5930480957031,297.2498779296875,284.9478759765625,1.0,0.5835089087486267,1.0,1.0,0.9421355128288268,1.0,-2.889185667037964,1.3360687494277954,1.5531169176101685,0.6769452095031738,0.9370689392089844,0.9370689392089844,0.0,199.0790252685547,205.0,76719.6640625,0.0,2351.5068359375,1.0,278.1499938964844,282.96441650390625,300.4725341796875,305.4778137207031,293.1499938964844,293.1499938964844,278.1499938964844,36149.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437268733978271,1.0,0.0,0.0,3.808553457260132,3.808579206466675,9.678619790065568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.4521484375,0.0,1717.992431640625,1895.4371337890625,0.0,2876.55419921875,0.9409366250038148,1.0,0.0,3.0,1.0,0.0
17682360,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7821803689002991,0.3684550821781158,0.3359309434890747,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8841327428817749,0.5388891100883484,0.5138307809829712,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8903203010559082,0.5511763691902161,0.3873240649700165,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8025631904602051,0.3979316651821136,0.3813182711601257,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6088264584541321,0.1697233170270919,0.7891201972961426,284.947998046875,284.95001220703125,304.4349365234375,297.456298828125,300.5828552246094,297.2491455078125,284.9480285644531,1.0,0.5845754742622375,1.0,1.0,0.9435471296310424,1.0,-2.890573501586914,1.3366434574127195,1.5539300441741943,0.6771236062049866,0.9365180134773254,0.9365180134773254,0.0,200.6001739501953,208.0,76677.984375,0.0,2361.458251953125,1.0,278.1499938964844,282.9649353027344,300.4592590332031,305.4610900878906,293.1499938964844,293.1499938964844,278.1499938964844,36141.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439836502075195,1.0,0.0,0.0,3.806072950363159,3.806098461151123,9.666015330367372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.767578125,0.0,1714.9461669921875,1895.4371337890625,0.0,2878.956298828125,0.9403745532035828,1.0,0.0,3.0,1.0,0.0
17682420,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7799758315086365,0.3681023120880127,0.3357007503509521,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8815561532974243,0.538262128829956,0.5133343935012817,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8893308043479919,0.5535167455673218,0.3890102505683899,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8006089925765991,0.398026555776596,0.3814979791641235,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6073394417762756,0.1697615981101989,0.7897123098373413,284.9482727050781,284.95001220703125,304.4049377441406,297.4378662109375,300.56805419921875,297.2480773925781,284.9482727050781,1.0,0.5861887335777283,1.0,1.0,0.9456927180290222,1.0,-2.8926541805267334,1.3375029563903809,1.5551512241363523,0.6773983240127563,0.9357945919036864,0.9357945919036864,0.0,202.9106903076172,208.0,76620.4609375,0.0,2376.543212890625,1.0,278.1499938964844,282.9657287597656,300.4404296875,305.4373474121094,293.1499938964844,293.1499938964844,278.1499938964844,36128.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443233966827393,1.0,0.0,0.0,3.802611112594605,3.802636623382568,9.64843934525561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.498046875,0.0,1710.6793212890625,1895.4371337890625,0.0,2882.13427734375,0.93958842754364,1.0,0.0,3.0,1.0,0.0
17682480,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7792882919311523,0.3679898381233215,0.335627019405365,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8807517886161804,0.5380612015724182,0.513174831867218,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8890241980552673,0.5542528629302979,0.3895407021045685,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7999982833862305,0.3980540931224823,0.3815523982048034,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6068737506866455,0.1697732806205749,0.7898972034454346,284.9483337402344,284.95001220703125,304.3958435058594,297.43243408203125,300.5636291503906,297.2477722167969,284.9483642578125,1.0,0.5866953134536743,1.0,1.0,0.9463703036308287,1.0,-2.8932993412017822,1.337768316268921,1.5555309057235718,0.6774858236312866,0.9356076717376708,0.9356076717376708,0.0,203.6390380859375,211.0,76604.75,0.0,2381.283203125,1.0,278.1499938964844,282.9659423828125,300.4350280761719,305.4305725097656,293.1499938964844,293.1499938964844,278.1499938964844,36124.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444338440895081,1.0,0.0,0.0,3.801654815673828,3.801680326461792,9.64358832789003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.9765625,0.0,1709.4954833984375,1895.4371337890625,0.0,2883.167236328125,0.9393706917762756,1.0,0.0,3.0,1.0,0.0
17682540,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7764651775360107,0.3675192892551422,0.3353180587291717,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8774471282958984,0.5372194051742554,0.5125051140785217,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8877765536308289,0.5573184490203857,0.3917494416236877,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7974861860275269,0.3981650173664093,0.3817754089832306,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.604951024055481,0.169821634888649,0.790665864944458,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.5460510253906,297.2465209960937,284.9487609863281,1.0,0.5887996554374695,1.0,1.0,0.9491934180259703,1.0,-2.8959693908691406,1.338866114616394,1.557103395462036,0.6778583526611328,0.9349761605262756,0.9349761605262756,0.0,206.67462158203125,214.0,76546.390625,0.0,2401.028564453125,1.0,278.1499938964844,282.9668884277344,300.4140625,305.4041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36102.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447831869125366,1.0,0.0,0.0,3.7980237007141113,3.798049211502075,9.625175607652636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.89453125,0.0,1704.968505859375,1895.4371337890625,0.0,2886.435302734375,0.938541293144226,1.0,0.0,3.0,1.0,0.0
17682600,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7764651775360107,0.3675192892551422,0.3353180587291717,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8774471282958984,0.5372194051742554,0.5125051140785217,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8877765536308289,0.5573184490203857,0.3917494416236877,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7974861860275269,0.3981650173664093,0.3817754089832306,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.604951024055481,0.169821634888649,0.790665864944458,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.5460510253906,297.2465209960937,284.9487609863281,1.0,0.5887996554374695,1.0,1.0,0.9491934180259703,1.0,-2.8959693908691406,1.338866114616394,1.557103395462036,0.6778583526611328,0.9349761605262756,0.9349761605262756,0.0,206.67462158203125,214.0,76546.390625,0.0,2401.028564453125,1.0,278.1499938964844,282.9668884277344,300.4140625,305.4041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36102.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447831869125366,1.0,0.0,0.0,3.7980237007141113,3.798049211502075,9.625175607652636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.89453125,0.0,1704.968505859375,1895.4371337890625,0.0,2886.435302734375,0.938541293144226,1.0,0.0,3.0,1.0,0.0
17682660,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7737095355987549,0.3670436143875122,0.3350042998790741,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8742174506187439,0.5363640189170837,0.5118222832679749,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8865742087364197,0.5603712797164917,0.3939492106437683,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.795025646686554,0.3982642889022827,0.3819871246814728,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6030580401420593,0.1698685884475708,0.7914273142814636,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.53033447265625,297.245361328125,284.9491882324219,1.0,0.5908886790275574,1.0,1.0,0.9520308971405028,1.0,-2.8985848426818848,1.339936137199402,1.5586488246917725,0.6782398819923401,0.934650182723999,0.934650182723999,0.0,209.70681762695312,217.0,76505.625,0.0,2420.69384765625,1.0,278.1499938964844,282.9677124023437,300.3968811035156,305.3827209472656,293.1499938964844,293.1499938964844,278.1499938964844,36077.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450444936752319,1.0,0.0,0.0,3.795362710952759,3.795387983322144,9.611691211830475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.1552734375,0.0,1701.5867919921875,1895.4371337890625,0.0,2888.880126953125,0.9379276037216188,1.0,0.0,3.0,1.0,0.0
17682720,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7737095355987549,0.3670436143875122,0.3350042998790741,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8742174506187439,0.5363640189170837,0.5118222832679749,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8865742087364197,0.5603712797164917,0.3939492106437683,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.795025646686554,0.3982642889022827,0.3819871246814728,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6030580401420593,0.1698685884475708,0.7914273142814636,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.53033447265625,297.245361328125,284.9491882324219,1.0,0.5908886790275574,1.0,1.0,0.9520308971405028,1.0,-2.8985848426818848,1.339936137199402,1.5586488246917725,0.6782398819923401,0.934650182723999,0.934650182723999,0.0,209.70681762695312,217.0,76505.625,0.0,2420.69384765625,1.0,278.1499938964844,282.9677124023437,300.3968811035156,305.3827209472656,293.1499938964844,293.1499938964844,278.1499938964844,36077.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450444936752319,1.0,0.0,0.0,3.795362710952759,3.795387983322144,9.611691211830475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.1552734375,0.0,1701.5867919921875,1895.4371337890625,0.0,2888.880126953125,0.9379276037216188,1.0,0.0,3.0,1.0,0.0
17682780,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7710200548171997,0.366563469171524,0.3346862494945526,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8710615634918213,0.5354964733123779,0.5111274123191833,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8854143619537354,0.5634102821350098,0.3961393535137176,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7926154732704163,0.3983525037765503,0.3821881115436554,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.601194441318512,0.1699143797159195,0.7921828031539917,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5168151855469,297.24432373046875,284.9496459960937,1.0,0.5929632782936096,1.0,1.0,0.9548683166503906,1.0,-2.90114974975586,1.340981364250183,1.5601682662963867,0.6786318421363831,0.9346691966056824,0.9346691966056824,0.0,212.73580932617188,220.0,76485.203125,0.0,2440.28564453125,1.0,278.1499938964844,282.9684143066406,300.38397216796875,305.3668518066406,293.1499938964844,293.1499938964844,278.1499938964844,36049.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452224731445312,1.0,0.0,0.0,3.793813705444336,3.7938392162323,9.60384795689606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.359375,0.0,1699.5167236328125,1895.4371337890625,0.0,2890.545166015625,0.9375620484352112,1.0,0.0,3.0,1.0,0.0
17682840,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7710200548171997,0.366563469171524,0.3346862494945526,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8710615634918213,0.5354964733123779,0.5111274123191833,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8854143619537354,0.5634102821350098,0.3961393535137176,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7926154732704163,0.3983525037765503,0.3821881115436554,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.601194441318512,0.1699143797159195,0.7921828031539917,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5168151855469,297.24432373046875,284.9496459960937,1.0,0.5929632782936096,1.0,1.0,0.9548683166503906,1.0,-2.90114974975586,1.340981364250183,1.5601682662963867,0.6786318421363831,0.9346691966056824,0.9346691966056824,0.0,212.73580932617188,220.0,76485.203125,0.0,2440.28564453125,1.0,278.1499938964844,282.9684143066406,300.38397216796875,305.3668518066406,293.1499938964844,293.1499938964844,278.1499938964844,36049.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452224731445312,1.0,0.0,0.0,3.793813705444336,3.7938392162323,9.60384795689606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.359375,0.0,1699.5167236328125,1895.4371337890625,0.0,2890.545166015625,0.9375620484352112,1.0,0.0,3.0,1.0,0.0
17682900,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7696995139122009,0.3663221597671509,0.3345260322093963,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8695107698440552,0.5350592136383057,0.5107765793800354,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8848496675491333,0.5649256110191345,0.3972313404083252,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7914289832115173,0.3983932733535766,0.3822853565216064,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6002733707427979,0.1699369847774505,0.792559027671814,284.94989013671875,284.95001220703125,304.2895812988281,297.378173828125,300.5108642578125,297.2438049316406,284.9499206542969,1.0,0.5939959287643433,1.0,1.0,0.9562870264053344,1.0,-2.902416944503784,1.341496825218201,1.5609201192855835,0.6788318157196045,0.934811532497406,0.934811532497406,0.0,214.249740600586,220.0,76482.65625,0.0,2450.06396484375,1.0,278.1499938964844,282.9687194824219,300.3791198730469,305.3609619140625,293.1499938964844,293.1499938964844,278.1499938964844,36034.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845266580581665,1.0,0.0,0.0,3.793448209762573,3.793473720550537,9.60199827204633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.3056640625,0.0,1698.9615478515625,1895.4371337890625,0.0,2890.9580078125,0.9374704957008362,1.0,0.0,3.0,1.0,0.0
