time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7683948278427124,0.3660801351070404,0.3343651294708252,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8679777979850769,0.5346197485923767,0.5104235410690308,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8842945098876953,0.5664374232292175,0.3983210325241089,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7902547121047974,0.3984318971633911,0.3823805153369903,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5993593335151672,0.1699594259262085,0.7929343581199646,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5054931640625,297.24334716796875,284.9501647949219,1.0,0.5950255393981934,1.0,1.0,0.9577028155326844,1.0,-2.903674364089966,1.3420079946517944,1.561666488647461,0.6790344715118408,0.9350465536117554,0.9350465536117554,0.0,215.7633056640625,223.0,76485.515625,0.0,2459.8310546875,1.0,278.1499938964844,282.968994140625,300.3753662109375,305.3565368652344,293.1499938964844,293.1499938964844,278.1499938964844,36018.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452808260917664,1.0,0.0,0.0,3.793381690979004,3.7934069633483887,9.601660622138295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.5625,0.0,1698.757080078125,1895.4371337890625,0.0,2891.09130859375,0.9374454617500304,1.0,0.0,3.0,1.0,0.0
17683020,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7658330798149109,0.3655939996242523,0.3340412378311157,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8649654984474182,0.5337345600128174,0.5097112059593201,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8832126259803772,0.5694505572319031,0.4004929065704345,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7879428267478943,0.3985023498535156,0.3825642168521881,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5975529551506042,0.1700038462877273,0.7936825156211853,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4967041015625,297.2424621582031,284.95074462890625,1.0,0.5970751643180847,1.0,1.0,0.9605342745780944,1.0,-2.9061596393585205,1.3430160284042358,1.563143610954285,0.6794476509094238,0.935829758644104,0.935829758644104,0.0,218.7883758544922,226.0,76510.1796875,0.0,2479.324951171875,1.0,278.1499938964844,282.9693908691406,300.3717956542969,305.35284423828125,293.1499938964844,293.1499938964844,278.1499938964844,35984.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452474474906921,1.0,0.0,0.0,3.79430103302002,3.794326543807984,9.60631496127462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.6318359375,0.0,1699.5921630859375,1895.4371337890625,0.0,2890.779052734375,0.9376306533813475,1.0,0.0,3.0,1.0,0.0
17683080,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7658330798149109,0.3655939996242523,0.3340412378311157,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8649654984474182,0.5337345600128174,0.5097112059593201,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8832126259803772,0.5694505572319031,0.4004929065704345,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7879428267478943,0.3985023498535156,0.3825642168521881,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5975529551506042,0.1700038462877273,0.7936825156211853,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4967041015625,297.2424621582031,284.95074462890625,1.0,0.5970751643180847,1.0,1.0,0.9605342745780944,1.0,-2.9061596393585205,1.3430160284042358,1.563143610954285,0.6794476509094238,0.935829758644104,0.935829758644104,0.0,218.7883758544922,226.0,76510.1796875,0.0,2479.324951171875,1.0,278.1499938964844,282.9693908691406,300.3717956542969,305.35284423828125,293.1499938964844,293.1499938964844,278.1499938964844,35984.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452474474906921,1.0,0.0,0.0,3.79430103302002,3.794326543807984,9.60631496127462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.6318359375,0.0,1699.5921630859375,1895.4371337890625,0.0,2890.779052734375,0.9376306533813475,1.0,0.0,3.0,1.0,0.0
17683140,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7633329629898071,0.3651059567928314,0.3337154686450958,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8620229363441467,0.5328430533409119,0.5089924931526184,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8821666240692139,0.5724511742591858,0.4026559591293335,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7856788039207458,0.3985656201839447,0.38274085521698,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5957745313644409,0.1700478941202163,0.7944285869598389,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.49041748046875,297.2416381835937,284.9513244628906,1.0,0.5991138219833374,1.0,1.0,0.9633657336235046,1.0,-2.9086132049560547,1.3440096378326416,1.564603567123413,0.6798710823059082,0.9370150566101074,0.9370150566101074,0.0,221.8121795654297,229.0,76558.8828125,0.0,2498.786865234375,1.0,278.1499938964844,282.9696350097656,300.3731384277344,305.35565185546875,293.1499938964844,293.1499938964844,278.1499938964844,35947.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450783491134644,1.0,0.0,0.0,3.796545028686523,3.7965705394744873,9.617681371310027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.462890625,0.0,1701.9954833984375,1895.4371337890625,0.0,2889.197265625,0.9381121397018432,1.0,0.0,3.0,1.0,0.0
17683200,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7633329629898071,0.3651059567928314,0.3337154686450958,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8620229363441467,0.5328430533409119,0.5089924931526184,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8821666240692139,0.5724511742591858,0.4026559591293335,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7856788039207458,0.3985656201839447,0.38274085521698,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5957745313644409,0.1700478941202163,0.7944285869598389,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.49041748046875,297.2416381835937,284.9513244628906,1.0,0.5991138219833374,1.0,1.0,0.9633657336235046,1.0,-2.9086132049560547,1.3440096378326416,1.564603567123413,0.6798710823059082,0.9370150566101074,0.9370150566101074,0.0,221.8121795654297,229.0,76558.8828125,0.0,2498.786865234375,1.0,278.1499938964844,282.9696350097656,300.3731384277344,305.35565185546875,293.1499938964844,293.1499938964844,278.1499938964844,35947.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450783491134644,1.0,0.0,0.0,3.796545028686523,3.7965705394744873,9.617681371310027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.462890625,0.0,1701.9954833984375,1895.4371337890625,0.0,2889.197265625,0.9381121397018432,1.0,0.0,3.0,1.0,0.0
17683260,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7608920335769653,0.3646158874034881,0.333387941122055,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8591477870941162,0.531946063041687,0.5082685351371765,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.88115394115448,0.5754388570785522,0.4048100411891937,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7834611535072327,0.3986220061779022,0.3829110264778137,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5940229296684265,0.1700914353132248,0.7951726317405701,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4859313964844,297.2408447265625,284.9517822265625,1.0,0.6011420488357544,1.0,1.0,0.9662180542945862,1.0,-2.911036968231201,1.344989776611328,1.5660473108291626,0.6802968382835388,0.9384475946426392,0.9384475946426392,0.0,224.8353729248047,232.0,76625.9765625,0.0,2518.222900390625,1.0,278.1499938964844,282.9695739746094,300.37823486328125,305.3638916015625,293.1499938964844,293.1499938964844,278.1499938964844,35915.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448864221572876,1.0,0.0,0.0,3.79993748664856,3.799962759017944,9.634876505515422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.7568359375,0.0,1705.805419921875,1895.4371337890625,0.0,2887.401611328125,0.9388527870178224,1.0,0.0,3.0,1.0,0.0
17683320,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7608920335769653,0.3646158874034881,0.333387941122055,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8591477870941162,0.531946063041687,0.5082685351371765,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.88115394115448,0.5754388570785522,0.4048100411891937,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7834611535072327,0.3986220061779022,0.3829110264778137,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5940229296684265,0.1700914353132248,0.7951726317405701,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4859313964844,297.2408447265625,284.9517822265625,1.0,0.6011420488357544,1.0,1.0,0.9662180542945862,1.0,-2.911036968231201,1.344989776611328,1.5660473108291626,0.6802968382835388,0.9384475946426392,0.9384475946426392,0.0,224.8353729248047,232.0,76625.9765625,0.0,2518.222900390625,1.0,278.1499938964844,282.9695739746094,300.37823486328125,305.3638916015625,293.1499938964844,293.1499938964844,278.1499938964844,35915.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448864221572876,1.0,0.0,0.0,3.79993748664856,3.799962759017944,9.634876505515422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.7568359375,0.0,1705.805419921875,1895.4371337890625,0.0,2887.401611328125,0.9388527870178224,1.0,0.0,3.0,1.0,0.0
17683380,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7585076689720154,0.364122062921524,0.3330572545528412,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8563370704650879,0.5310417413711548,0.5075376629829407,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8801699280738831,0.5784069299697876,0.4069509208202362,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7812871932983398,0.3986689150333404,0.3830724656581878,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5922967195510864,0.1701335310935974,0.7959108948707581,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.482421875,297.2401123046875,284.9519958496094,1.0,0.6031578779220581,1.0,1.0,0.9690704345703124,1.0,-2.913416147232056,1.3459519147872925,1.5674643516540527,0.6807153820991516,0.9398995041847228,0.9398995041847228,0.0,227.8568572998047,235.0,76703.546875,0.0,2537.598876953125,1.0,278.1499938964844,282.9691772460937,300.38543701171875,305.37567138671875,293.1499938964844,293.1499938964844,278.1499938964844,35894.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447814583778381,1.0,0.0,0.0,3.804120540618897,3.804146051406861,9.656101838118047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.537109375,0.0,1710.6695556640625,1895.4371337890625,0.0,2886.41943359375,0.939778745174408,1.0,0.0,3.0,1.0,0.0
17683440,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7585076689720154,0.364122062921524,0.3330572545528412,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8563370704650879,0.5310417413711548,0.5075376629829407,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8801699280738831,0.5784069299697876,0.4069509208202362,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7812871932983398,0.3986689150333404,0.3830724656581878,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5922967195510864,0.1701335310935974,0.7959108948707581,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.482421875,297.2401123046875,284.9519958496094,1.0,0.6031578779220581,1.0,1.0,0.9690704345703124,1.0,-2.913416147232056,1.3459519147872925,1.5674643516540527,0.6807153820991516,0.9398995041847228,0.9398995041847228,0.0,227.8568572998047,235.0,76703.546875,0.0,2537.598876953125,1.0,278.1499938964844,282.9691772460937,300.38543701171875,305.37567138671875,293.1499938964844,293.1499938964844,278.1499938964844,35894.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447814583778381,1.0,0.0,0.0,3.804120540618897,3.804146051406861,9.656101838118047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.537109375,0.0,1710.6695556640625,1895.4371337890625,0.0,2886.41943359375,0.939778745174408,1.0,0.0,3.0,1.0,0.0
17683500,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7573356032371521,0.3638740479946136,0.3328909575939178,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8549548983573914,0.5305876731872559,0.5071704387664795,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8796880841255188,0.5798851251602173,0.4080172479152679,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7802159786224365,0.3986895680427551,0.3831505477428436,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5914425253868103,0.1701541543006897,0.7962782382965088,284.9520568847656,284.95001220703125,304.2336120605469,297.3899230957031,300.4809265136719,297.23974609375,284.9520568847656,1.0,0.6041618585586548,1.0,1.0,0.9704965949058532,1.0,-2.914591789245605,1.3464276790618896,1.5681642293930054,0.6809223890304565,0.9406315088272096,0.9406315088272096,0.0,229.3679656982422,235.0,76744.6171875,0.0,2547.2744140625,1.0,278.1499938964844,282.96893310546875,300.3894348144531,305.3822021484375,293.1499938964844,293.1499938964844,278.1499938964844,35887.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447270393371582,1.0,0.0,0.0,3.806363821029663,3.806389331817627,9.667493259257751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.9599609375,0.0,1713.3092041015625,1895.4371337890625,0.0,2885.909912109375,0.9402777552604676,1.0,0.0,3.0,1.0,0.0
17683560,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7561768889427185,0.3636253476142883,0.332724004983902,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8535880446434021,0.5301322340965271,0.5068019032478333,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8792127370834351,0.5813584327697754,0.4090803265571594,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7791553139686584,0.3987081944942474,0.3832267224788666,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5905943512916565,0.1701744496822357,0.7966442108154297,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4796142578125,297.2393798828125,284.9521179199219,1.0,0.6051630973815918,1.0,1.0,0.9719349145889282,1.0,-2.915757417678833,1.3468987941741943,1.5688587427139282,0.6811269521713257,0.9413776397705078,0.9413776397705078,0.0,230.8789825439453,238.0,76787.328125,0.0,2556.938720703125,1.0,278.1499938964844,282.9686584472656,300.3937683105469,305.3891906738281,293.1499938964844,293.1499938964844,278.1499938964844,35881.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446720838546753,1.0,0.0,0.0,3.8087007999420166,3.808726310729981,9.679367849457776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.771484375,0.0,1716.0736083984375,1895.4371337890625,0.0,2885.39599609375,0.9407988786697388,1.0,0.0,3.0,1.0,0.0
17683620,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7542601823806763,0.363205999135971,0.3324421346187591,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8513261675834656,0.5293647646903992,0.5061803460121155,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8784289360046387,0.5838235020637512,0.4108591377735138,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7773971557617188,0.3987349569797516,0.3833503723144531,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5891833901405334,0.170207992196083,0.797256350517273,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4778137207031,297.23876953125,284.95220947265625,1.0,0.6068387031555176,1.0,1.0,0.9743513464927672,1.0,-2.917694330215454,1.3476818799972534,1.570012450218201,0.6814671754837036,0.942672610282898,0.942672610282898,0.0,233.4165496826172,238.0,76862.796875,0.0,2573.146484375,1.0,278.1499938964844,282.9681396484375,300.4017639160156,305.4019470214844,293.1499938964844,293.1499938964844,278.1499938964844,35872.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445807099342346,1.0,0.0,0.0,3.8128390312194815,3.8128645420074463,9.700412419988425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.4697265625,0.0,1720.9951171875,1895.4371337890625,0.0,2884.541015625,0.9417237043380736,1.0,0.0,3.0,1.0,0.0
17683680,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7538991570472717,0.3631259799003601,0.3323883414268493,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8508999347686768,0.529218316078186,0.5060617327690125,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8782815933227539,0.584291934967041,0.4111972153186798,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7770655155181885,0.398739606142044,0.3833735287189483,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5889164209365845,0.1702143251895904,0.7973727583885193,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4775085449219,297.2386779785156,284.95220947265625,1.0,0.6071571707725525,1.0,1.0,0.9748116731643676,1.0,-2.9180610179901123,1.347830295562744,1.5702308416366575,0.6815317273139954,0.9429227113723756,0.9429227113723756,0.0,233.9001617431641,241.0,76877.484375,0.0,2576.2333984375,1.0,278.1499938964844,282.9680480957031,300.4033508300781,305.40447998046875,293.1499938964844,293.1499938964844,278.1499938964844,35870.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844559907913208,1.0,0.0,0.0,3.813645362854004,3.813670873641968,9.704515377961798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.537109375,0.0,1721.9569091796875,1895.4371337890625,0.0,2884.346435546875,0.9419040083885192,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7516722679138184,0.3626247048377991,0.3320509195327759,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8482702970504761,0.5283015370368958,0.5053186416625977,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8773758411407471,0.5872102379798889,0.4133034944534302,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7750169038772583,0.3987647891044616,0.3835144340991974,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5872624516487122,0.1702535301446914,0.7980983853340149,284.95233154296875,284.95001220703125,304.22674560546875,297.4144897460937,300.4760131835937,297.23797607421875,284.95233154296875,1.0,0.6091417670249939,1.0,1.0,0.9776883721351624,1.0,-2.920335292816162,1.3487513065338137,1.5715839862823486,0.6819326877593994,0.944539189338684,0.944539189338684,0.0,236.9218597412109,229.0,76972.703125,0.0,2595.50537109375,1.0,278.1499938964844,282.9674377441406,300.4139404296875,305.4211120605469,293.1499938964844,293.1499938964844,278.1499938964844,35861.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444250226020813,1.0,0.0,0.0,3.818867683410645,3.818893194198608,9.73111241364677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.546875,0.0,1728.201904296875,1895.4371337890625,0.0,2883.0849609375,0.9430728554725648,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7516722679138184,0.3626247048377991,0.3320509195327759,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8482702970504761,0.5283015370368958,0.5053186416625977,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8773758411407471,0.5872102379798889,0.4133034944534302,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7750169038772583,0.3987647891044616,0.3835144340991974,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5872624516487122,0.1702535301446914,0.7980983853340149,284.95233154296875,284.95001220703125,304.22674560546875,297.4144897460937,300.4760131835937,297.23797607421875,284.95233154296875,1.0,0.6091417670249939,1.0,1.0,0.9776883721351624,1.0,-2.920335292816162,1.3487513065338137,1.5715839862823486,0.6819326877593994,0.944539189338684,0.944539189338684,0.0,236.9218597412109,229.0,76972.703125,0.0,2595.50537109375,1.0,278.1499938964844,282.9674377441406,300.4139404296875,305.4211120605469,293.1499938964844,293.1499938964844,278.1499938964844,35861.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444250226020813,1.0,0.0,0.0,3.818867683410645,3.818893194198608,9.73111241364677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.546875,0.0,1728.201904296875,1895.4371337890625,0.0,2883.0849609375,0.9430728554725648,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7537594437599182,0.3621462285518646,0.3314763009548187,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8505498766899109,0.5273955464363098,0.5043185949325562,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8818451762199402,0.5901340842247009,0.4152154326438904,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7776564359664917,0.3988003730773926,0.3833972215652466,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5894855260848999,0.1703115403652191,0.7976282835006714,284.95068359375,284.95001220703125,304.22625732421875,297.4262390136719,300.4750366210937,297.23748779296875,284.9505920410156,1.0,0.6066380739212036,1.0,1.0,0.9805473685264589,1.0,-2.9200375080108643,1.3484163284301758,1.5716211795806885,0.6816914677619934,0.9444176554679872,0.9444176554679872,0.0,233.20089721679688,217.0,77017.7265625,0.0,2576.41748046875,1.0,278.1499938964844,282.9659118652344,300.4251708984375,305.43634033203125,293.1499938964844,293.1499938964844,278.1499938964844,35915.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442103862762451,1.0,0.0,0.0,3.822337865829468,3.8223636150360094,9.748806633069762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.244140625,0.0,1732.827392578125,1895.4371337890625,0.0,2881.0771484375,0.9438738822937012,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7537594437599182,0.3621462285518646,0.3314763009548187,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8505498766899109,0.5273955464363098,0.5043185949325562,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8818451762199402,0.5901340842247009,0.4152154326438904,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7776564359664917,0.3988003730773926,0.3833972215652466,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5894855260848999,0.1703115403652191,0.7976282835006714,284.95068359375,284.95001220703125,304.22625732421875,297.4262390136719,300.4750366210937,297.23748779296875,284.9505920410156,1.0,0.6066380739212036,1.0,1.0,0.9805473685264589,1.0,-2.9200375080108643,1.3484163284301758,1.5716211795806885,0.6816914677619934,0.9444176554679872,0.9444176554679872,0.0,233.20089721679688,217.0,77017.7265625,0.0,2576.41748046875,1.0,278.1499938964844,282.9659118652344,300.4251708984375,305.43634033203125,293.1499938964844,293.1499938964844,278.1499938964844,35915.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442103862762451,1.0,0.0,0.0,3.822337865829468,3.8223636150360094,9.748806633069762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.244140625,0.0,1732.827392578125,1895.4371337890625,0.0,2881.0771484375,0.9438738822937012,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7585557103157043,0.361733078956604,0.3308125436306,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.855884850025177,0.5265341401100159,0.5032052397727966,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8896770477294922,0.593092679977417,0.4170368909835815,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7832107543945312,0.3988794684410095,0.3831658959388733,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.594093382358551,0.170431450009346,0.7966945767402649,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.4748840332031,297.23760986328125,284.9496765136719,1.0,0.6020676493644714,1.0,1.0,0.9834063649177552,1.0,-2.918691396713257,1.3475805521011353,1.5711108446121216,0.681149423122406,0.943792164325714,0.943792164325714,0.0,225.6703643798828,205.0,77032.71875,0.0,2536.43310546875,1.0,278.1499938964844,282.9657287597656,300.437255859375,305.44970703125,293.1499938964844,293.1499938964844,278.1499938964844,35973.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438675999641418,1.0,0.0,0.0,3.823153257369995,3.823179006576538,9.752966434461996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.73046875,0.0,1734.2691650390625,1895.4371337890625,0.0,2877.87060546875,0.9440988898277284,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7585557103157043,0.361733078956604,0.3308125436306,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.855884850025177,0.5265341401100159,0.5032052397727966,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8896770477294922,0.593092679977417,0.4170368909835815,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7832107543945312,0.3988794684410095,0.3831658959388733,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.594093382358551,0.170431450009346,0.7966945767402649,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.4748840332031,297.23760986328125,284.9496765136719,1.0,0.6020676493644714,1.0,1.0,0.9834063649177552,1.0,-2.918691396713257,1.3475805521011353,1.5711108446121216,0.681149423122406,0.943792164325714,0.943792164325714,0.0,225.6703643798828,205.0,77032.71875,0.0,2536.43310546875,1.0,278.1499938964844,282.9657287597656,300.437255859375,305.44970703125,293.1499938964844,293.1499938964844,278.1499938964844,35973.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438675999641418,1.0,0.0,0.0,3.823153257369995,3.823179006576538,9.752966434461996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.73046875,0.0,1734.2691650390625,1895.4371337890625,0.0,2877.87060546875,0.9440988898277284,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7617012858390808,0.3615517914295196,0.330472469329834,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8593899607658386,0.5261231660842896,0.5026339888572693,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8945002555847168,0.594586968421936,0.4179336726665497,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7867739796638489,0.3989376127719879,0.3830347955226898,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5970131158828735,0.1705176830291748,0.7961888909339905,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.47509765625,297.23785400390625,284.9495849609375,1.0,0.5992928147315979,1.0,1.0,0.9848358631134032,1.0,-2.9179086685180664,1.3471111059188845,1.5707976818084717,0.6808490753173828,0.9435827732086182,0.9435827732086182,0.0,221.06646728515625,205.0,77037.609375,0.0,2512.08056640625,1.0,278.1499938964844,282.9660339355469,300.4436950683594,305.4564819335937,293.1499938964844,293.1499938964844,278.1499938964844,35988.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436607122421265,1.0,0.0,0.0,3.823146343231201,3.823171854019165,9.752930054673925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.7158203125,0.0,1734.378662109375,1895.4371337890625,0.0,2875.935546875,0.9441092610359192,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7652318477630615,0.3613832294940948,0.3301325440406799,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8633260130882263,0.5257228016853333,0.5020604729652405,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8997740149497986,0.5960880517959595,0.4188263714313507,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7907292246818542,0.3990054130554199,0.3829006552696228,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6002190709114075,0.1706181615591049,0.7956894040107727,284.9496154785156,284.95001220703125,304.2283630371094,297.452392578125,300.4754333496094,297.2381896972656,284.9496154785156,1.0,0.5963277816772461,1.0,1.0,0.9862186312675476,1.0,-2.9171221256256104,1.346643567085266,1.5704786777496338,0.6805508136749268,0.9434620141983032,0.9434620141983032,0.0,216.14405822753903,193.0,77043.0546875,0.0,2486.149658203125,1.0,278.1499938964844,282.9664306640625,300.4503479003906,305.4634704589844,293.1499938964844,293.1499938964844,278.1499938964844,35996.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434402942657471,1.0,0.0,0.0,3.823078155517578,3.823103904724121,9.752583309818874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.900390625,0.0,1734.361083984375,1895.4371337890625,0.0,2873.874267578125,0.9441012740135192,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.773393452167511,0.3610799908638,0.329459011554718,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8724337816238403,0.5249553322792053,0.5009176135063171,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9120060801506042,0.5991072058677673,0.4206044971942901,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7997224926948547,0.399166852235794,0.3826309144496918,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6073743104934692,0.1708591729402542,0.7947481870651245,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.4764099121094,297.23883056640625,284.9498596191406,1.0,0.5899766683578491,1.0,1.0,0.9889840483665466,1.0,-2.9156196117401123,1.3457460403442385,1.5698736906051636,0.6799753904342651,0.9434608817100524,0.9434608817100524,0.0,205.60986328125,181.0,77057.9453125,0.0,2431.029296875,1.0,278.1499938964844,282.9673767089844,300.4643249511719,305.4783935546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429787158966064,1.0,0.0,0.0,3.823054075241089,3.823079824447632,9.752460528034137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.2509765625,0.0,1734.349853515625,1895.4371337890625,0.0,2869.5576171875,0.944100022315979,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.773393452167511,0.3610799908638,0.329459011554718,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8724337816238403,0.5249553322792053,0.5009176135063171,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9120060801506042,0.5991072058677673,0.4206044971942901,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7997224926948547,0.399166852235794,0.3826309144496918,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6073743104934692,0.1708591729402542,0.7947481870651245,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.4764099121094,297.23883056640625,284.9498596191406,1.0,0.5899766683578491,1.0,1.0,0.9889840483665466,1.0,-2.9156196117401123,1.3457460403442385,1.5698736906051636,0.6799753904342651,0.9434608817100524,0.9434608817100524,0.0,205.60986328125,181.0,77057.9453125,0.0,2431.029296875,1.0,278.1499938964844,282.9673767089844,300.4643249511719,305.4783935546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429787158966064,1.0,0.0,0.0,3.823054075241089,3.823079824447632,9.752460528034137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.2509765625,0.0,1734.349853515625,1895.4371337890625,0.0,2869.5576171875,0.944100022315979,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7829523086547852,0.360811710357666,0.3287975788116455,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.883118212223053,0.5242220759391785,0.499786376953125,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.92698472738266,0.6021397113800049,0.4223766922950744,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8099454045295715,0.3993546068668365,0.3823652267456054,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6152762174606323,0.1711437702178955,0.7939056754112244,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4778137207031,297.2396240234375,284.9501647949219,1.0,0.5832597613334656,1.0,1.0,0.9917495250701904,1.0,-2.914263963699341,1.3449233770370483,1.569340467453003,0.679442286491394,0.9437327980995178,0.9437327980995178,0.0,194.50982666015625,169.0,77080.7421875,0.0,2373.413818359375,1.0,278.1499938964844,282.96832275390625,300.47906494140625,305.4945983886719,293.1499938964844,293.1499938964844,278.1499938964844,35990.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425110578536987,1.0,0.0,0.0,3.823444128036499,3.823469638824463,9.754448910825886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.2734375,0.0,1734.75537109375,1895.4371337890625,0.0,2865.18505859375,0.9441836476325988,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7829523086547852,0.360811710357666,0.3287975788116455,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.883118212223053,0.5242220759391785,0.499786376953125,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.92698472738266,0.6021397113800049,0.4223766922950744,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8099454045295715,0.3993546068668365,0.3823652267456054,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6152762174606323,0.1711437702178955,0.7939056754112244,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4778137207031,297.2396240234375,284.9501647949219,1.0,0.5832597613334656,1.0,1.0,0.9917495250701904,1.0,-2.914263963699341,1.3449233770370483,1.569340467453003,0.679442286491394,0.9437327980995178,0.9437327980995178,0.0,194.50982666015625,169.0,77080.7421875,0.0,2373.413818359375,1.0,278.1499938964844,282.96832275390625,300.47906494140625,305.4945983886719,293.1499938964844,293.1499938964844,278.1499938964844,35990.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425110578536987,1.0,0.0,0.0,3.823444128036499,3.823469638824463,9.754448910825886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.2734375,0.0,1734.75537109375,1895.4371337890625,0.0,2865.18505859375,0.9441836476325988,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7939287424087524,0.3605708181858063,0.3281497955322265,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8954132199287415,0.5235145688056946,0.4986680448055267,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9438580274581908,0.6051778793334961,0.424144297838211,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8208633661270142,0.3995619118213653,0.3821063339710235,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6236077547073364,0.1714639216661453,0.7931690812110901,284.9504699707031,284.95001220703125,304.23748779296875,297.4967041015625,300.47955322265625,297.240478515625,284.9504699707031,1.0,0.57630455493927,1.0,1.0,0.9944719672203064,1.0,-2.913069009780884,1.3441847562789917,1.5688841342926023,0.6789582371711731,0.9441994428634644,0.9441994428634644,0.0,183.0817108154297,157.0,77111.734375,0.0,2314.506591796875,1.0,278.1499938964844,282.9691467285156,300.494384765625,305.511962890625,293.1499938964844,293.1499938964844,278.1499938964844,35977.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420506715774536,1.0,0.0,0.0,3.824347257614136,3.824373006820679,9.759058912095495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.94140625,0.0,1735.7535400390625,1895.4371337890625,0.0,2860.88037109375,0.9443793892860411,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7939287424087524,0.3605708181858063,0.3281497955322265,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8954132199287415,0.5235145688056946,0.4986680448055267,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9438580274581908,0.6051778793334961,0.424144297838211,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8208633661270142,0.3995619118213653,0.3821063339710235,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6236077547073364,0.1714639216661453,0.7931690812110901,284.9504699707031,284.95001220703125,304.23748779296875,297.4967041015625,300.47955322265625,297.240478515625,284.9504699707031,1.0,0.57630455493927,1.0,1.0,0.9944719672203064,1.0,-2.913069009780884,1.3441847562789917,1.5688841342926023,0.6789582371711731,0.9441994428634644,0.9441994428634644,0.0,183.0817108154297,157.0,77111.734375,0.0,2314.506591796875,1.0,278.1499938964844,282.9691467285156,300.494384765625,305.511962890625,293.1499938964844,293.1499938964844,278.1499938964844,35977.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420506715774536,1.0,0.0,0.0,3.824347257614136,3.824373006820679,9.759058912095495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.94140625,0.0,1735.7535400390625,1895.4371337890625,0.0,2860.88037109375,0.9443793892860411,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8064404726028442,0.3603555262088775,0.3275173902511596,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.909744381904602,0.5228319764137268,0.4975649118423462,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.961730420589447,0.6082130670547485,0.4259040057659149,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8329327702522278,0.3997876048088074,0.3818563818931579,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6328164935112,0.171818196773529,0.7925493121147156,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.4815368652344,297.2413330078125,284.95068359375,1.0,0.5691707730293274,1.0,1.0,0.9971943497657776,1.0,-2.912058591842652,1.343539118766785,1.5685194730758667,0.678527295589447,0.9448136687278748,0.9448136687278748,0.0,171.4248504638672,145.0,77151.2734375,0.0,2254.828369140625,1.0,278.1499938964844,282.9697570800781,300.5101623535156,305.5304260253906,293.1499938964844,293.1499938964844,278.1499938964844,35965.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416111469268799,1.0,0.0,0.0,3.825818300247192,3.825844049453736,9.766566790858633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.2705078125,0.0,1737.444580078125,1895.4371337890625,0.0,2856.77197265625,0.9447025656700134,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8064404726028442,0.3603555262088775,0.3275173902511596,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.909744381904602,0.5228319764137268,0.4975649118423462,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.961730420589447,0.6082130670547485,0.4259040057659149,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8329327702522278,0.3997876048088074,0.3818563818931579,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6328164935112,0.171818196773529,0.7925493121147156,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.4815368652344,297.2413330078125,284.95068359375,1.0,0.5691707730293274,1.0,1.0,0.9971943497657776,1.0,-2.912058591842652,1.343539118766785,1.5685194730758667,0.678527295589447,0.9448136687278748,0.9448136687278748,0.0,171.4248504638672,145.0,77151.2734375,0.0,2254.828369140625,1.0,278.1499938964844,282.9697570800781,300.5101623535156,305.5304260253906,293.1499938964844,293.1499938964844,278.1499938964844,35965.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416111469268799,1.0,0.0,0.0,3.825818300247192,3.825844049453736,9.766566790858633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.2705078125,0.0,1737.444580078125,1895.4371337890625,0.0,2856.77197265625,0.9447025656700134,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8130624890327454,0.3602539896965027,0.3272058069705963,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9182528853416444,0.5224974751472473,0.4970185756683349,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9707111120224,0.6097291707992554,0.4267821013927459,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8395834565162659,0.3999055325984955,0.3817350268363952,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6379057168960571,0.1720035225152969,0.7922723889350891,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.4825744628906,297.24176025390625,284.9507751464844,1.0,0.5655634999275208,1.0,1.0,0.998555600643158,1.0,-2.9116017818450928,1.3432409763336182,1.5683608055114746,0.6783260703086853,0.9451515674591064,0.9451515674591064,0.0,165.569091796875,145.0,77173.09375,0.0,2224.95703125,1.0,278.1499938964844,282.97003173828125,300.5181579589844,305.5399169921875,293.1499938964844,293.1499938964844,278.1499938964844,35960.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413941860198975,1.0,0.0,0.0,3.8266916275024414,3.826717376708984,9.771026725502452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.830078125,0.0,1738.4620361328125,1895.4371337890625,0.0,2854.74365234375,0.9448953866958618,1.0,0.0,3.0,1.0,0.0
17684760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8198434710502625,0.3601540029048919,0.3268958628177643,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9275697469711304,0.5221646428108215,0.4964740872383117,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9795583486557008,0.6112449169158936,0.4276601076126098,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8467463254928589,0.4000247716903686,0.3816151320934295,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6434041857719421,0.1721909493207931,0.7920061349868774,284.9508972167969,284.95001220703125,304.2460632324219,297.5283508300781,300.4836730957031,297.2421569824219,284.9508972167969,1.0,0.561941921710968,0.998916745185852,0.998916745185852,0.9988444447517396,1.0,-2.9111623764038086,1.3429657220840454,1.5681966543197632,0.6781439781188965,0.9455103278160096,0.9455103278160096,0.0,159.718994140625,133.0,77195.90625,0.0,2195.154541015625,1.0,278.1499938964844,282.9703063964844,300.52618408203125,305.54949951171875,293.1499938964844,293.1499938964844,278.1499938964844,35954.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411760330200195,1.0,0.0,0.0,3.8276097774505615,3.827635526657105,9.775716307558469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.5712890625,0.0,1739.532470703125,1895.4371337890625,0.0,2852.704833984375,0.9450982809066772,1.0,0.0,3.0,1.0,0.0
