time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.833005964756012,0.359975129365921,0.3263411521911621,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9458959102630616,0.5215551853179932,0.4954874515533447,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9950465559959412,0.614469051361084,0.4295162856578827,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8612679839134216,0.400243729352951,0.3814062476158142,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6546364426612854,0.1725488603115081,0.7916268110275269,284.94970703125,284.95001220703125,304.2503356933594,297.543212890625,300.4866027832031,297.2447509765625,284.9496459960937,1.0,0.5550205707550049,0.996923565864563,0.996923565864563,0.9993759989738464,1.0,-2.9078173637390137,1.34121835231781,1.566598892211914,0.6771684885025024,0.9444936513900756,0.9444936513900756,0.0,149.08566284179688,133.0,77182.5546875,0.0,2138.884765625,1.0,278.1499938964844,282.97027587890625,300.5408020019531,305.5643310546875,293.1499938964844,293.1499938964844,278.1499938964844,35996.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407073616981506,1.0,0.0,0.0,3.8270089626312256,3.827034711837769,9.772647899808362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.439453125,0.0,1739.13671875,1895.4371337890625,0.0,2848.32470703125,0.9449825286865234,1.0,0.0,3.0,1.0,0.0
17684880,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8341968655586243,0.3599593341350555,0.3262939155101776,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9475085139274596,0.5215016603469849,0.4954024851322174,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9963173270225524,0.6147876977920532,0.4296991229057312,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8626028299331665,0.4002620875835418,0.3813888132572174,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6556746959686279,0.1725801974534988,0.7916005253791809,284.949462890625,284.95001220703125,304.250732421875,297.54449462890625,300.4869079589844,297.2451171875,284.94940185546875,1.0,0.5543997883796692,0.9967502355575562,0.9967502355575562,0.999422252178192,1.0,-2.9072980880737305,1.3409546613693235,1.5663435459136963,0.6770257353782654,0.9442546367645264,0.9442546367645264,0.0,148.17947387695312,121.0,77176.3046875,0.0,2133.890380859375,1.0,278.1499938964844,282.97021484375,300.54205322265625,305.5653381347656,293.1499938964844,293.1499938964844,278.1499938964844,36005.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840659499168396,1.0,0.0,0.0,3.826738595962525,3.8267643451690674,9.771266604730044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.8037109375,0.0,1738.8739013671875,1895.4371337890625,0.0,2847.87744140625,0.9449255466461182,1.0,0.0,3.0,1.0,0.0
17684940,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8473783135414124,0.3597108423709869,0.3257596790790558,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9643213748931884,0.5207830667495728,0.4944031238555908,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.6194185614585876,0.4145588874816894,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8774607181549072,0.4004474282264709,0.3812338411808014,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6673321723937988,0.1729352474212646,0.7915681600570679,284.9366760253906,284.95001220703125,304.2554626464844,297.5606994628906,300.4915466308594,297.252197265625,284.9360046386719,1.0,0.5460721850395203,0.9945837259292604,0.9945837259292604,1.0,1.0,-2.890602827072144,1.3326479196548462,1.557955026626587,0.6727131009101868,0.9334309697151184,0.9334309697151184,0.0,138.4578857421875,124.0,76893.75,0.0,2055.146484375,1.0,278.1499938964844,282.9630126953125,300.5571594238281,305.5719909667969,293.1499938964844,293.1499938964844,278.1499938964844,36415.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400304317474365,1.0,0.0,0.0,3.818466663360596,3.818492412567138,9.729069461172912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.046875,0.0,1732.0521240234375,1895.4371337890625,0.0,2841.999267578125,0.9431823492050172,1.0,0.0,3.0,1.0,0.0
17685000,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8473783135414124,0.3597108423709869,0.3257596790790558,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9643213748931884,0.5207830667495728,0.4944031238555908,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.6194185614585876,0.4145588874816894,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8774607181549072,0.4004474282264709,0.3812338411808014,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6673321723937988,0.1729352474212646,0.7915681600570679,284.9366760253906,284.95001220703125,304.2554626464844,297.5606994628906,300.4915466308594,297.252197265625,284.9360046386719,1.0,0.5460721850395203,0.9945837259292604,0.9945837259292604,1.0,1.0,-2.890602827072144,1.3326479196548462,1.557955026626587,0.6727131009101868,0.9334309697151184,0.9334309697151184,0.0,138.4578857421875,124.0,76893.75,0.0,2055.146484375,1.0,278.1499938964844,282.9630126953125,300.5571594238281,305.5719909667969,293.1499938964844,293.1499938964844,278.1499938964844,36415.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400304317474365,1.0,0.0,0.0,3.818466663360596,3.818492412567138,9.729069461172912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.046875,0.0,1732.0521240234375,1895.4371337890625,0.0,2841.999267578125,0.9431823492050172,1.0,0.0,3.0,1.0,0.0
17685060,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8543456792831421,0.359489768743515,0.3253690600395202,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9722275733947754,0.5200459361076355,0.4935213625431061,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.6271331906318665,0.4036884903907776,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8854123950004578,0.4006060659885406,0.3811981976032257,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6738319396972656,0.1733286529779434,0.7923993468284607,284.94012451171875,284.95001220703125,304.2601318359375,297.5768737792969,300.504638671875,297.2743835449219,284.9404602050781,1.0,0.5416219830513,0.9920387268066406,0.9920387268066406,1.0,1.0,-2.8769450187683105,1.3259252309799194,1.5510197877883911,0.6688140630722046,0.9272098541259766,0.9272098541259766,0.0,133.57249450683594,127.0,76568.96875,0.0,2008.5501708984373,1.0,278.1499938964844,282.9732666015625,300.5697021484375,305.5575866699219,293.1499938964844,293.1499938964844,278.1499938964844,36580.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838517963886261,1.0,0.0,0.0,3.7936532497406006,3.793678998947144,9.603036232874729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.8876953125,0.0,1703.4505615234375,1895.4371337890625,0.0,2827.871826171875,0.9379031658172609,1.0,0.0,3.0,1.0,0.0
17685120,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8543456792831421,0.359489768743515,0.3253690600395202,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9722275733947754,0.5200459361076355,0.4935213625431061,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.6271331906318665,0.4036884903907776,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8854123950004578,0.4006060659885406,0.3811981976032257,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6738319396972656,0.1733286529779434,0.7923993468284607,284.94012451171875,284.95001220703125,304.2601318359375,297.5768737792969,300.504638671875,297.2743835449219,284.9404602050781,1.0,0.5416219830513,0.9920387268066406,0.9920387268066406,1.0,1.0,-2.8769450187683105,1.3259252309799194,1.5510197877883911,0.6688140630722046,0.9272098541259766,0.9272098541259766,0.0,133.57249450683594,127.0,76568.96875,0.0,2008.5501708984373,1.0,278.1499938964844,282.9732666015625,300.5697021484375,305.5575866699219,293.1499938964844,293.1499938964844,278.1499938964844,36580.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838517963886261,1.0,0.0,0.0,3.7936532497406006,3.793678998947144,9.603036232874729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.8876953125,0.0,1703.4505615234375,1895.4371337890625,0.0,2827.871826171875,0.9379031658172609,1.0,0.0,3.0,1.0,0.0
17685180,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8577185273170471,0.3593605756759643,0.3251670598983764,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9756786823272704,0.5193971395492554,0.4928193092346191,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.6345194578170776,0.3986000716686249,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8893584609031677,0.4008225202560425,0.3813134431838989,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6773582696914673,0.173792079091072,0.7940464019775391,284.9479064941406,284.95001220703125,304.2646484375,297.5928955078125,300.5166015625,297.2937927246094,284.9482116699219,1.0,0.5397092700004578,0.9894937872886658,0.9894937872886658,1.0,1.0,-2.8718526363372803,1.323348045349121,1.5485044717788696,0.6672912836074829,0.9288051128387452,0.9288051128387452,0.0,131.37628173828125,145.0,76487.921875,0.0,1989.4482421875,1.0,278.1499938964844,282.9824523925781,300.58673095703125,305.5653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36285.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837267279624939,1.0,0.0,0.0,3.782612562179565,3.78263783454895,9.5472216798953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.3701171875,0.0,1687.98583984375,1895.4371337890625,0.0,2816.1943359375,0.9352419376373292,1.0,0.0,3.0,1.0,0.0
17685240,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8577185273170471,0.3593605756759643,0.3251670598983764,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9756786823272704,0.5193971395492554,0.4928193092346191,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.6345194578170776,0.3986000716686249,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8893584609031677,0.4008225202560425,0.3813134431838989,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6773582696914673,0.173792079091072,0.7940464019775391,284.9479064941406,284.95001220703125,304.2646484375,297.5928955078125,300.5166015625,297.2937927246094,284.9482116699219,1.0,0.5397092700004578,0.9894937872886658,0.9894937872886658,1.0,1.0,-2.8718526363372803,1.323348045349121,1.5485044717788696,0.6672912836074829,0.9288051128387452,0.9288051128387452,0.0,131.37628173828125,145.0,76487.921875,0.0,1989.4482421875,1.0,278.1499938964844,282.9824523925781,300.58673095703125,305.5653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36285.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837267279624939,1.0,0.0,0.0,3.782612562179565,3.78263783454895,9.5472216798953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.3701171875,0.0,1687.98583984375,1895.4371337890625,0.0,2816.1943359375,0.9352419376373292,1.0,0.0,3.0,1.0,0.0
17685300,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8555400967597961,0.3593109250068664,0.3251624703407287,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9731590151786804,0.5191019177436829,0.4925782084465027,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.637555718421936,0.4017058908939361,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8871248960494995,0.4009531140327453,0.3814743161201477,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6758949160575867,0.1740412414073944,0.7953603267669678,284.955322265625,284.95001220703125,304.26678466796875,297.6007995605469,300.5210876464844,297.2998046875,284.9561767578125,1.0,0.5416439771652222,0.9882213473320008,0.9882213473320008,1.0,1.0,-2.8770463466644287,1.325860619544983,1.5511858463287354,0.6684343814849854,0.9343982338905334,0.9343982338905334,0.0,132.77944946289062,145.0,76617.0859375,0.0,2004.843017578125,1.0,278.1499938964844,282.9884338378906,300.5961608886719,305.57794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36008.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368883728981018,1.0,0.0,0.0,3.7840497493743896,3.7840750217437744,9.554478310747072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.0087890625,0.0,1687.546142578125,1895.4371337890625,0.0,2812.6572265625,0.9354419112205504,1.0,0.0,3.0,1.0,0.0
17685360,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8512939810752869,0.3592548668384552,0.32520791888237,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.968194305896759,0.5188207030296326,0.4924046397209167,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9990000128746032,0.6396738886833191,0.4079663753509521,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8826255798339844,0.4010935425758362,0.3816986083984375,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.6726812124252319,0.1742826849222183,0.7969233989715576,284.963623046875,284.95001220703125,304.26885986328125,297.608642578125,300.52301025390625,297.3007202148437,284.9643249511719,1.0,0.5448183417320251,0.9869748950004578,0.9869748950004578,1.0,1.0,-2.8865582942962646,1.3304542303085327,1.5561041831970217,0.6708173155784607,0.9433376789093018,0.9433376789093018,0.0,135.6178741455078,148.0,76873.8359375,0.0,2034.478271484375,1.0,278.1499938964844,282.9924621582031,300.6065368652344,305.600830078125,293.1499938964844,293.1499938964844,278.1499938964844,35619.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368175029754639,1.0,0.0,0.0,3.793936014175415,3.7939612865448,9.604467550161644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.3828125,0.0,1696.3201904296875,1895.4371337890625,0.0,2811.996337890625,0.9374262690544128,1.0,0.0,3.0,1.0,0.0
17685420,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8455125689506531,0.3590069413185119,0.3251588940620422,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9610205888748168,0.518179178237915,0.4919669032096863,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9990000128746032,0.6424030065536499,0.4166592061519623,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8765996098518372,0.4013046622276306,0.3820576071739197,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6684516072273254,0.1746521294116974,0.7994065284729004,284.9649963378906,284.95001220703125,304.27264404296875,297.6240234375,300.5211486816406,297.29302978515625,284.9649353027344,1.0,0.5488424897193909,0.9844821095466614,0.9844821095466614,1.0,1.0,-2.8998472690582275,1.336789846420288,1.563057541847229,0.6743126511573792,0.9545775055885316,0.9545775055885316,0.0,139.6400146484375,151.0,77322.3671875,0.0,2076.45361328125,1.0,278.1499938964844,282.98687744140625,300.6264343261719,305.6532592773437,293.1499938964844,293.1499938964844,278.1499938964844,35314.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373851180076599,1.0,0.0,0.0,3.8211686611175537,3.8211941719055176,9.742842621562886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.033203125,0.0,1726.7020263671875,1895.4371337890625,0.0,2817.294189453125,0.943246603012085,1.0,0.0,3.0,1.0,0.0
17685480,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8455125689506531,0.3590069413185119,0.3251588940620422,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9610205888748168,0.518179178237915,0.4919669032096863,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9990000128746032,0.6424030065536499,0.4166592061519623,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8765996098518372,0.4013046622276306,0.3820576071739197,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6684516072273254,0.1746521294116974,0.7994065284729004,284.9649963378906,284.95001220703125,304.27264404296875,297.6240234375,300.5211486816406,297.29302978515625,284.9649353027344,1.0,0.5488424897193909,0.9844821095466614,0.9844821095466614,1.0,1.0,-2.8998472690582275,1.336789846420288,1.563057541847229,0.6743126511573792,0.9545775055885316,0.9545775055885316,0.0,139.6400146484375,151.0,77322.3671875,0.0,2076.45361328125,1.0,278.1499938964844,282.98687744140625,300.6264343261719,305.6532592773437,293.1499938964844,293.1499938964844,278.1499938964844,35314.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373851180076599,1.0,0.0,0.0,3.8211686611175537,3.8211941719055176,9.742842621562886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.033203125,0.0,1726.7020263671875,1895.4371337890625,0.0,2817.294189453125,0.943246603012085,1.0,0.0,3.0,1.0,0.0
17685540,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8403321504592896,0.3586085736751556,0.3249471783638,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.954281210899353,0.517425537109375,0.4914057552814483,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9990000128746032,0.6443987488746643,0.4245403707027435,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8712650537490845,0.4014219343662262,0.3823107481002807,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6646149158477783,0.1748853027820587,0.80117267370224,284.96209716796875,284.95001220703125,304.27587890625,297.638916015625,300.51715087890625,297.2820129394531,284.9620361328125,1.0,0.5525155663490295,0.981989324092865,0.981989324092865,1.0,1.0,-2.910820245742798,1.342013239860535,1.5688071250915527,0.6771090626716614,0.9612399339675904,0.9612399339675904,0.0,143.3072509765625,154.0,77695.9765625,0.0,2113.106201171875,1.0,278.1499938964844,282.9795837402344,300.64215087890625,305.6955871582031,293.1499938964844,293.1499938964844,278.1499938964844,35345.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380967378616333,1.0,0.0,0.0,3.84539794921875,3.845423698425293,9.8667885595205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.9462890625,0.0,1756.462646484375,1895.4371337890625,0.0,2823.9384765625,0.9487149119377136,1.0,0.0,3.0,1.0,0.0
17685600,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8403321504592896,0.3586085736751556,0.3249471783638,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.954281210899353,0.517425537109375,0.4914057552814483,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9990000128746032,0.6443987488746643,0.4245403707027435,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8712650537490845,0.4014219343662262,0.3823107481002807,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6646149158477783,0.1748853027820587,0.80117267370224,284.96209716796875,284.95001220703125,304.27587890625,297.638916015625,300.51715087890625,297.2820129394531,284.9620361328125,1.0,0.5525155663490295,0.981989324092865,0.981989324092865,1.0,1.0,-2.910820245742798,1.342013239860535,1.5688071250915527,0.6771090626716614,0.9612399339675904,0.9612399339675904,0.0,143.3072509765625,154.0,77695.9765625,0.0,2113.106201171875,1.0,278.1499938964844,282.9795837402344,300.64215087890625,305.6955871582031,293.1499938964844,293.1499938964844,278.1499938964844,35345.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380967378616333,1.0,0.0,0.0,3.84539794921875,3.845423698425293,9.8667885595205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.9462890625,0.0,1756.462646484375,1895.4371337890625,0.0,2823.9384765625,0.9487149119377136,1.0,0.0,3.0,1.0,0.0
17685660,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.835497260093689,0.3581559360027313,0.324672520160675,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9477278590202332,0.5166299343109131,0.4907926619052887,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9990000128746032,0.6460785269737244,0.4320532381534576,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8663173317909241,0.4015020132064819,0.3825181126594543,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.6610058546066284,0.1750533282756805,0.802588701248169,284.959716796875,284.95001220703125,304.2784118652344,297.6532287597656,300.512451171875,297.2705383300781,284.95965576171875,1.0,0.5559552311897278,0.9788072109222412,0.9788072109222412,1.0,1.0,-2.9207353591918945,1.3466862440109253,1.5740489959716797,0.6795896291732788,0.9665766954421996,0.9665766954421996,0.0,146.8404541015625,157.0,78028.359375,0.0,2147.542236328125,1.0,278.1499938964844,282.9733581542969,300.6563720703125,305.7330627441406,293.1499938964844,293.1499938964844,278.1499938964844,35417.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387306332588196,1.0,0.0,0.0,3.8667421340942383,3.86676836013794,9.976625960916865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.2587890625,0.0,1783.3223876953125,1895.4371337890625,0.0,2829.857666015625,0.9535641670227052,1.0,0.0,3.0,1.0,0.0
17685720,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.835497260093689,0.3581559360027313,0.324672520160675,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9477278590202332,0.5166299343109131,0.4907926619052887,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9990000128746032,0.6460785269737244,0.4320532381534576,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8663173317909241,0.4015020132064819,0.3825181126594543,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.6610058546066284,0.1750533282756805,0.802588701248169,284.959716796875,284.95001220703125,304.2784118652344,297.6532287597656,300.512451171875,297.2705383300781,284.95965576171875,1.0,0.5559552311897278,0.9788072109222412,0.9788072109222412,1.0,1.0,-2.9207353591918945,1.3466862440109253,1.5740489959716797,0.6795896291732788,0.9665766954421996,0.9665766954421996,0.0,146.8404541015625,157.0,78028.359375,0.0,2147.542236328125,1.0,278.1499938964844,282.9733581542969,300.6563720703125,305.7330627441406,293.1499938964844,293.1499938964844,278.1499938964844,35417.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387306332588196,1.0,0.0,0.0,3.8667421340942383,3.86676836013794,9.976625960916865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.2587890625,0.0,1783.3223876953125,1895.4371337890625,0.0,2829.857666015625,0.9535641670227052,1.0,0.0,3.0,1.0,0.0
17685780,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8309815526008606,0.3576704561710357,0.3243589401245117,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9414149522781372,0.515811562538147,0.4901491105556488,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9990000128746032,0.6474846601486206,0.4392078816890716,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8617384433746338,0.4015607237815857,0.3826970756053924,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.6576315760612488,0.1751770973205566,0.8037571907043457,284.958251953125,284.95001220703125,304.2801513671875,297.66680908203125,300.5073547363281,297.2591552734375,284.958251953125,1.0,0.5591949224472046,0.9756250977516174,0.9756250977516174,1.0,1.0,-2.929804563522339,1.3509420156478882,1.578862547874451,0.6818400025367737,0.9713089466094972,0.9713089466094972,0.0,150.24356079101562,160.0,78325.7265625,0.0,2180.08837890625,1.0,278.1499938964844,282.96856689453125,300.6695861816406,305.766845703125,293.1499938964844,293.1499938964844,278.1499938964844,35485.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392654657363892,1.0,0.0,0.0,3.885275602340698,3.8853018283844,1.0072491249957238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.3349609375,0.0,1806.9189453125,1895.4371337890625,0.0,2834.853271484375,0.9577854871749878,1.0,0.0,3.0,1.0,0.0
17685840,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8309815526008606,0.3576704561710357,0.3243589401245117,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9414149522781372,0.515811562538147,0.4901491105556488,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9990000128746032,0.6474846601486206,0.4392078816890716,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8617384433746338,0.4015607237815857,0.3826970756053924,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.6576315760612488,0.1751770973205566,0.8037571907043457,284.958251953125,284.95001220703125,304.2801513671875,297.66680908203125,300.5073547363281,297.2591552734375,284.958251953125,1.0,0.5591949224472046,0.9756250977516174,0.9756250977516174,1.0,1.0,-2.929804563522339,1.3509420156478882,1.578862547874451,0.6818400025367737,0.9713089466094972,0.9713089466094972,0.0,150.24356079101562,160.0,78325.7265625,0.0,2180.08837890625,1.0,278.1499938964844,282.96856689453125,300.6695861816406,305.766845703125,293.1499938964844,293.1499938964844,278.1499938964844,35485.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392654657363892,1.0,0.0,0.0,3.885275602340698,3.8853018283844,1.0072491249957238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.3349609375,0.0,1806.9189453125,1895.4371337890625,0.0,2834.853271484375,0.9577854871749878,1.0,0.0,3.0,1.0,0.0
17685900,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8288266062736511,0.3574194014072418,0.324192464351654,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9383532404899596,0.5153977274894714,0.489820659160614,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9990000128746032,0.6480897665023804,0.4426661133766174,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8595731258392334,0.4015853703022003,0.3827799558639526,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.6560280919075012,0.1752281635999679,0.8042792677879333,284.95782470703125,284.95001220703125,304.2807006835937,297.67333984375,300.5046691894531,297.2535705566406,284.95782470703125,1.0,0.5607538223266602,0.9740340113639832,0.9740340113639832,1.0,1.0,-2.9340932369232178,1.3529484272003174,1.5811448097229004,0.6828985214233398,0.9735897183418274,0.9735897183418274,0.0,151.90322875976562,160.0,78464.234375,0.0,2195.79736328125,1.0,278.1499938964844,282.9665832519531,300.6759033203125,305.7826843261719,293.1499938964844,293.1499938964844,278.1499938964844,35512.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395013213157654,1.0,0.0,0.0,3.893720865249634,3.893747329711914,1.0116328894582691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.078125,0.0,1817.71142578125,1895.4371337890625,0.0,2837.05615234375,0.9597082734107972,1.0,0.0,3.0,1.0,0.0
17685960,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8267220854759216,0.3571648001670837,0.3240221738815307,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9353420734405518,0.5149819850921631,0.4894897937774658,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9990000128746032,0.6486437916755676,0.4460703134536743,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8574723601341248,0.4016079306602478,0.3828603327274322,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.654470682144165,0.1752754002809524,0.8047795295715332,284.9574890136719,284.95001220703125,304.2809753417969,297.6796264648437,300.5019226074219,297.2480163574219,284.9574890136719,1.0,0.5622872710227966,0.97249835729599,0.97249835729599,1.0,1.0,-2.9382805824279785,1.3549069166183472,1.5833736658096311,0.6839319467544556,0.9758524298667908,0.9758524298667908,0.0,153.54734802246094,163.0,78598.625,0.0,2211.294921875,1.0,278.1499938964844,282.9647521972656,300.6820373535156,305.7980651855469,293.1499938964844,293.1499938964844,278.1499938964844,35536.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397294878959656,1.0,0.0,0.0,3.901848554611206,3.9018750190734863,1.015860561892623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.091796875,0.0,1828.1229248046875,1895.4371337890625,0.0,2839.187744140625,0.9615575075149536,1.0,0.0,3.0,1.0,0.0
17686020,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.822575569152832,0.3566432893276214,0.3236716687679291,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9293864369392396,0.5141434669494629,0.488822728395462,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.6496264338493347,0.45258828997612,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8533771634101868,0.4016448855400085,0.3830148875713348,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6514291763305664,0.1753586828708648,0.8057299256324768,284.9568176269531,284.95001220703125,304.2807312011719,297.6914978027344,300.49609375,297.2371826171875,284.956787109375,1.0,0.5652627348899841,0.9694269895553588,0.9694269895553588,1.0,1.0,-2.946017026901245,1.3585084676742554,1.5875086784362793,0.6858350038528442,0.9800793528556824,0.9800793528556824,0.0,156.83297729492188,166.0,78848.6953125,0.0,2241.43701171875,1.0,278.1499938964844,282.9613647460937,300.69366455078125,305.8271484375,293.1499938964844,293.1499938964844,278.1499938964844,35582.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401618003845215,1.0,0.0,0.0,3.9170215129852295,3.9170479774475098,1.0237765764031792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.7958984375,0.0,1847.6793212890625,1895.4371337890625,0.0,2843.22705078125,0.9650086760520936,1.0,0.0,3.0,1.0,0.0
17686080,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.822575569152832,0.3566432893276214,0.3236716687679291,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9293864369392396,0.5141434669494629,0.488822728395462,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.6496264338493347,0.45258828997612,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8533771634101868,0.4016448855400085,0.3830148875713348,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6514291763305664,0.1753586828708648,0.8057299256324768,284.9568176269531,284.95001220703125,304.2807312011719,297.6914978027344,300.49609375,297.2371826171875,284.956787109375,1.0,0.5652627348899841,0.9694269895553588,0.9694269895553588,1.0,1.0,-2.946017026901245,1.3585084676742554,1.5875086784362793,0.6858350038528442,0.9800793528556824,0.9800793528556824,0.0,156.83297729492188,166.0,78848.6953125,0.0,2241.43701171875,1.0,278.1499938964844,282.9613647460937,300.69366455078125,305.8271484375,293.1499938964844,293.1499938964844,278.1499938964844,35582.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401618003845215,1.0,0.0,0.0,3.9170215129852295,3.9170479774475098,1.0237765764031792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.7958984375,0.0,1847.6793212890625,1895.4371337890625,0.0,2843.22705078125,0.9650086760520936,1.0,0.0,3.0,1.0,0.0
17686140,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8178688287734985,0.3560879528522491,0.3233156204223633,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9226875901222228,0.5132737755775452,0.4881540834903717,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.997199296951294,0.6508491039276123,0.4553001821041107,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8487563133239746,0.401647001504898,0.3831647634506225,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.647980272769928,0.1754177808761596,0.8066826462745667,284.9537658691406,284.95001220703125,304.279296875,297.70233154296875,300.4905700683594,297.2283935546875,284.95361328125,1.0,0.5679002404212952,0.9663556814193726,0.9663556814193726,1.0,1.0,-2.949579954147339,1.360064148902893,1.5895156860351562,0.6866805553436279,0.9813232421875,0.9813232421875,0.0,160.4934844970703,169.0,79001.6796875,0.0,2265.941162109375,1.0,278.1499938964844,282.9570617675781,300.7039794921875,305.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,35694.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404802680015564,1.0,0.0,0.0,3.928198337554932,3.928225040435791,1.0296273558196845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.1201171875,0.0,1862.804443359375,1895.4371337890625,0.0,2846.202880859375,0.9675841331481934,1.0,0.0,3.0,1.0,0.0
17686200,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8178688287734985,0.3560879528522491,0.3233156204223633,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9226875901222228,0.5132737755775452,0.4881540834903717,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.997199296951294,0.6508491039276123,0.4553001821041107,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8487563133239746,0.401647001504898,0.3831647634506225,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.647980272769928,0.1754177808761596,0.8066826462745667,284.9537658691406,284.95001220703125,304.279296875,297.70233154296875,300.4905700683594,297.2283935546875,284.95361328125,1.0,0.5679002404212952,0.9663556814193726,0.9663556814193726,1.0,1.0,-2.949579954147339,1.360064148902893,1.5895156860351562,0.6866805553436279,0.9813232421875,0.9813232421875,0.0,160.4934844970703,169.0,79001.6796875,0.0,2265.941162109375,1.0,278.1499938964844,282.9570617675781,300.7039794921875,305.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,35694.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404802680015564,1.0,0.0,0.0,3.928198337554932,3.928225040435791,1.0296273558196845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.1201171875,0.0,1862.804443359375,1895.4371337890625,0.0,2846.202880859375,0.9675841331481934,1.0,0.0,3.0,1.0,0.0
17686260,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8132179975509644,0.3555155396461487,0.3229393661022186,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9162465929985046,0.5123800039291382,0.4874599575996399,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9937217831611632,0.6525701880455017,0.456515371799469,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8443140387535095,0.4016171097755432,0.3832826614379883,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6446749567985535,0.1754671931266784,0.8075726628303528,284.9512023925781,284.95001220703125,304.27655029296875,297.7120361328125,300.48602294921875,297.2228088378906,284.9511413574219,1.0,0.5702278017997742,0.963327407836914,0.963327407836914,1.0,1.0,-2.950967788696289,1.3605709075927734,1.590396761894226,0.6869017481803894,0.9807974100112916,0.9807974100112916,0.0,164.08810424804688,172.0,79080.890625,0.0,2286.477783203125,1.0,278.1499938964844,282.9545593261719,300.7127990722656,305.8655090332031,293.1499938964844,293.1499938964844,278.1499938964844,35823.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405985832214355,1.0,0.0,0.0,3.93402624130249,3.9340531826019287,1.0326848496333696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.958984375,0.0,1871.2960205078125,1895.4371337890625,0.0,2847.308349609375,0.9689804911613464,1.0,0.0,3.0,1.0,0.0
17686320,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8132179975509644,0.3555155396461487,0.3229393661022186,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9162465929985046,0.5123800039291382,0.4874599575996399,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9937217831611632,0.6525701880455017,0.456515371799469,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8443140387535095,0.4016171097755432,0.3832826614379883,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6446749567985535,0.1754671931266784,0.8075726628303528,284.9512023925781,284.95001220703125,304.27655029296875,297.7120361328125,300.48602294921875,297.2228088378906,284.9511413574219,1.0,0.5702278017997742,0.963327407836914,0.963327407836914,1.0,1.0,-2.950967788696289,1.3605709075927734,1.590396761894226,0.6869017481803894,0.9807974100112916,0.9807974100112916,0.0,164.08810424804688,172.0,79080.890625,0.0,2286.477783203125,1.0,278.1499938964844,282.9545593261719,300.7127990722656,305.8655090332031,293.1499938964844,293.1499938964844,278.1499938964844,35823.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405985832214355,1.0,0.0,0.0,3.93402624130249,3.9340531826019287,1.0326848496333696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.958984375,0.0,1871.2960205078125,1895.4371337890625,0.0,2847.308349609375,0.9689804911613464,1.0,0.0,3.0,1.0,0.0
17686380,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8089300990104675,0.3549504280090332,0.3225557506084442,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9105820655822754,0.5114875435829163,0.4867518246173858,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9906352758407592,0.6544494032859802,0.4578852951526642,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8403838276863098,0.4015797972679138,0.383378118276596,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.641777515411377,0.1755245774984359,0.8084340691566467,284.9507141113281,284.95001220703125,304.2723999023437,297.7204895019531,300.48162841796875,297.2187805175781,284.9507141113281,1.0,0.5724096298217773,0.9602991342544556,0.9602991342544556,1.0,1.0,-2.9524521827697754,1.3611215353012085,1.5913307666778564,0.6871418356895447,0.9809775352478028,0.9809775352478028,0.0,167.41976928710938,175.0,79147.5078125,0.0,2305.88330078125,1.0,278.1499938964844,282.9540710449219,300.7207336425781,305.8783874511719,293.1499938964844,293.1499938964844,278.1499938964844,35885.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406156897544861,1.0,0.0,0.0,3.937676191329956,3.9377031326293945,1.0346018370910317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.5625,0.0,1876.466064453125,1895.4371337890625,0.0,2847.46826171875,0.9698494672775269,1.0,0.0,3.0,1.0,0.0
17686440,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8089300990104675,0.3549504280090332,0.3225557506084442,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9105820655822754,0.5114875435829163,0.4867518246173858,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9906352758407592,0.6544494032859802,0.4578852951526642,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8403838276863098,0.4015797972679138,0.383378118276596,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.641777515411377,0.1755245774984359,0.8084340691566467,284.9507141113281,284.95001220703125,304.2723999023437,297.7204895019531,300.48162841796875,297.2187805175781,284.9507141113281,1.0,0.5724096298217773,0.9602991342544556,0.9602991342544556,1.0,1.0,-2.9524521827697754,1.3611215353012085,1.5913307666778564,0.6871418356895447,0.9809775352478028,0.9809775352478028,0.0,167.41976928710938,175.0,79147.5078125,0.0,2305.88330078125,1.0,278.1499938964844,282.9540710449219,300.7207336425781,305.8783874511719,293.1499938964844,293.1499938964844,278.1499938964844,35885.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406156897544861,1.0,0.0,0.0,3.937676191329956,3.9377031326293945,1.0346018370910317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.5625,0.0,1876.466064453125,1895.4371337890625,0.0,2847.46826171875,0.9698494672775269,1.0,0.0,3.0,1.0,0.0
17686500,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8068487644195557,0.3546690344810486,0.3223633468151092,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9079646468162536,0.5110419392585754,0.4863962531089782,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9891619086265564,0.6553996205329895,0.4585838615894317,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8385385870933533,0.4015601277351379,0.3834224939346313,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6404257416725159,0.1755557358264923,0.8088664412498474,284.9507141113281,284.95001220703125,304.26971435546875,297.7242126464844,300.47930908203125,297.21697998046875,284.9507141113281,1.0,0.5734700560569763,0.9587849974632264,0.9587849974632264,1.0,1.0,-2.9532063007354736,1.3614007234573364,1.5918054580688477,0.6872648000717163,0.9812160730361938,0.9812160730361938,0.0,169.03485107421875,175.0,79178.4140625,0.0,2315.3583984375,1.0,278.1499938964844,282.9540405273437,300.724365234375,305.8843078613281,293.1499938964844,293.1499938964844,278.1499938964844,35901.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406223654747009,1.0,0.0,0.0,3.939216375350952,3.939243316650391,1.0354115147492848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.392578125,0.0,1878.5782470703125,1895.4371337890625,0.0,2847.53076171875,0.9702098369598388,1.0,0.0,3.0,1.0,0.0
17686560,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.80479496717453,0.3543868064880371,0.322169691324234,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9054808020591736,0.5105956196784973,0.4860393106937408,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9877220392227172,0.6563459634780884,0.4592823386192322,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8367587327957153,0.4015390574932098,0.3834646344184875,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.639127254486084,0.1755880713462829,0.8093000054359436,284.9507751464844,284.95001220703125,304.26666259765625,297.72760009765625,300.4768371582031,297.21533203125,284.9507751464844,1.0,0.5745130181312561,0.9573228359222412,0.9573228359222412,1.0,1.0,-2.953955888748169,1.3616794347763062,1.5922765731811523,0.687389612197876,0.9815079569816588,0.9815079569816588,0.0,170.62327575683594,178.0,79207.484375,0.0,2324.696044921875,1.0,278.1499938964844,282.9540710449219,300.7276611328125,305.8897705078125,293.1499938964844,293.1499938964844,278.1499938964844,35913.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406270146369934,1.0,0.0,0.0,3.940626621246338,3.940653562545776,1.0361528666180677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.7958984375,0.0,1880.47802734375,1895.4371337890625,0.0,2847.57373046875,0.9705364108085632,1.0,0.0,3.0,1.0,0.0
17686620,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8008134961128235,0.3538156747817993,0.3217755854129791,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9008598923683168,0.5096977949142456,0.4853192567825317,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9849050641059875,0.6582093238830566,0.4606624543666839,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8333522081375122,0.4014912247657776,0.3835417926311493,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6366559267044067,0.1756540536880493,0.8101664185523987,284.95086669921875,284.95001220703125,304.2592468261719,297.73321533203125,300.4713439941406,297.2121887207031,284.95086669921875,1.0,0.5765568614006042,0.954398512840271,0.954398512840271,1.0,1.0,-2.9554102420806885,1.3622114658355713,1.5931988954544067,0.6876278519630432,0.9821412563323976,0.9821412563323976,0.0,173.7447509765625,181.0,79260.09375,0.0,2343.02587890625,1.0,278.1499938964844,282.9541931152344,300.733154296875,305.8992614746094,293.1499938964844,293.1499938964844,278.1499938964844,35926.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406438827514648,1.0,0.0,0.0,3.943142890930176,3.9431698322296143,1.037476636156498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.2578125,0.0,1883.8172607421875,1895.4371337890625,0.0,2847.731689453125,0.9711137413978576,1.0,0.0,3.0,1.0,0.0
