time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8008134961128235,0.3538156747817993,0.3217755854129791,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9008598923683168,0.5096977949142456,0.4853192567825317,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9849050641059875,0.6582093238830566,0.4606624543666839,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8333522081375122,0.4014912247657776,0.3835417926311493,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6366559267044067,0.1756540536880493,0.8101664185523987,284.95086669921875,284.95001220703125,304.2592468261719,297.73321533203125,300.4713439941406,297.2121887207031,284.95086669921875,1.0,0.5765568614006042,0.954398512840271,0.954398512840271,1.0,1.0,-2.9554102420806885,1.3622114658355713,1.5931988954544067,0.6876278519630432,0.9821412563323976,0.9821412563323976,0.0,173.7447509765625,181.0,79260.09375,0.0,2343.02587890625,1.0,278.1499938964844,282.9541931152344,300.733154296875,305.8992614746094,293.1499938964844,293.1499938964844,278.1499938964844,35926.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406438827514648,1.0,0.0,0.0,3.943142890930176,3.9431698322296143,1.037476636156498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.2578125,0.0,1883.8172607421875,1895.4371337890625,0.0,2847.731689453125,0.9711137413978576,1.0,0.0,3.0,1.0,0.0
17686740,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7969615459442139,0.3532367348670959,0.3213742673397064,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8964414596557617,0.5087939500808716,0.4845930933952331,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9821211695671082,0.6600409150123596,0.4620221555233001,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8300853371620178,0.4014378190040588,0.3836129605770111,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6342999339103699,0.1757196485996246,0.8110286593437195,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4652709960937,297.2091979980469,284.95086669921875,1.0,0.5785714387893677,0.9514741897583008,0.9514741897583008,1.0,1.0,-2.9568111896514893,1.362713098526001,1.5940980911254885,0.687850296497345,0.982709527015686,0.982709527015686,0.0,176.83815002441406,184.0,79306.6875,0.0,2361.13623046875,1.0,278.1499938964844,282.95428466796875,300.7375183105469,305.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,35936.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407243490219116,1.0,0.0,0.0,3.945389270782471,3.945416212081909,1.0386589792688028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.25,0.0,1886.79296875,1895.4371337890625,0.0,2848.483642578125,0.9716275334358216,1.0,0.0,3.0,1.0,0.0
17686800,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7969615459442139,0.3532367348670959,0.3213742673397064,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8964414596557617,0.5087939500808716,0.4845930933952331,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9821211695671082,0.6600409150123596,0.4620221555233001,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8300853371620178,0.4014378190040588,0.3836129605770111,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6342999339103699,0.1757196485996246,0.8110286593437195,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4652709960937,297.2091979980469,284.95086669921875,1.0,0.5785714387893677,0.9514741897583008,0.9514741897583008,1.0,1.0,-2.9568111896514893,1.362713098526001,1.5940980911254885,0.687850296497345,0.982709527015686,0.982709527015686,0.0,176.83815002441406,184.0,79306.6875,0.0,2361.13623046875,1.0,278.1499938964844,282.95428466796875,300.7375183105469,305.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,35936.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407243490219116,1.0,0.0,0.0,3.945389270782471,3.945416212081909,1.0386589792688028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.25,0.0,1886.79296875,1895.4371337890625,0.0,2848.483642578125,0.9716275334358216,1.0,0.0,3.0,1.0,0.0
17686860,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7928204536437988,0.3524117469787597,0.3208153247833252,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8917472958564758,0.5076364278793335,0.4836969375610351,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9789851307868958,0.6615920662879944,0.463237464427948,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8265607357025146,0.401128351688385,0.3835120797157287,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6316254138946533,0.175508365035057,0.8110094666481018,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4574584960937,297.2041015625,284.9493713378906,1.0,0.5804413557052612,0.9485302567481996,0.9485302567481996,1.0,1.0,-2.95638108253479,1.3623178005218506,1.5940632820129397,0.687592089176178,0.9816218614578248,0.9816218614578248,0.0,180.0943603515625,187.0,79302.5078125,0.0,2376.78125,1.0,278.1499938964844,282.9537658691406,300.7406616210937,305.9114074707031,293.1499938964844,293.1499938964844,278.1499938964844,35985.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407232761383057,1.0,0.0,0.0,3.945637702941896,3.945664644241333,1.0387898328190204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.796875,0.0,1887.5120849609373,1895.4371337890625,0.0,2848.4736328125,0.9717056155204772,1.0,0.0,3.0,1.0,0.0
17686920,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7928204536437988,0.3524117469787597,0.3208153247833252,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8917472958564758,0.5076364278793335,0.4836969375610351,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9789851307868958,0.6615920662879944,0.463237464427948,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8265607357025146,0.401128351688385,0.3835120797157287,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6316254138946533,0.175508365035057,0.8110094666481018,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4574584960937,297.2041015625,284.9493713378906,1.0,0.5804413557052612,0.9485302567481996,0.9485302567481996,1.0,1.0,-2.95638108253479,1.3623178005218506,1.5940632820129397,0.687592089176178,0.9816218614578248,0.9816218614578248,0.0,180.0943603515625,187.0,79302.5078125,0.0,2376.78125,1.0,278.1499938964844,282.9537658691406,300.7406616210937,305.9114074707031,293.1499938964844,293.1499938964844,278.1499938964844,35985.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407232761383057,1.0,0.0,0.0,3.945637702941896,3.945664644241333,1.0387898328190204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.796875,0.0,1887.5120849609373,1895.4371337890625,0.0,2848.4736328125,0.9717056155204772,1.0,0.0,3.0,1.0,0.0
17686980,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7884503602981567,0.3514114618301391,0.320097416639328,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8868415951728821,0.5062893033027649,0.4826223850250244,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.975533127784729,0.6629313826560974,0.4643060564994812,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8228145837783813,0.4006272554397583,0.3832304179668426,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6286443471908569,0.1750717610120773,0.8099938631057739,284.9472961425781,284.95001220703125,304.2303771972656,297.7442932128906,300.4488830566406,297.1975402832031,284.9471740722656,1.0,0.5821274518966675,0.945586323738098,0.945586323738098,1.0,1.0,-2.953953504562378,1.3609551191329956,1.5929983854293823,0.686768651008606,0.9788118600845336,0.9788118600845336,0.0,183.469970703125,190.0,79241.1875,0.0,2389.416015625,1.0,278.1499938964844,282.9535217285156,300.7436218261719,305.9115295410156,293.1499938964844,293.1499938964844,278.1499938964844,36070.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405619859695435,1.0,0.0,0.0,3.942771196365357,3.942798137664795,1.037280981108779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.8046875,0.0,1884.5062255859373,1895.4371337890625,0.0,2846.966064453125,0.9711028337478638,1.0,0.0,3.0,1.0,0.0
17687040,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7884503602981567,0.3514114618301391,0.320097416639328,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8868415951728821,0.5062893033027649,0.4826223850250244,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.975533127784729,0.6629313826560974,0.4643060564994812,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8228145837783813,0.4006272554397583,0.3832304179668426,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6286443471908569,0.1750717610120773,0.8099938631057739,284.9472961425781,284.95001220703125,304.2303771972656,297.7442932128906,300.4488830566406,297.1975402832031,284.9471740722656,1.0,0.5821274518966675,0.945586323738098,0.945586323738098,1.0,1.0,-2.953953504562378,1.3609551191329956,1.5929983854293823,0.686768651008606,0.9788118600845336,0.9788118600845336,0.0,183.469970703125,190.0,79241.1875,0.0,2389.416015625,1.0,278.1499938964844,282.9535217285156,300.7436218261719,305.9115295410156,293.1499938964844,293.1499938964844,278.1499938964844,36070.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405619859695435,1.0,0.0,0.0,3.942771196365357,3.942798137664795,1.037280981108779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.8046875,0.0,1884.5062255859373,1895.4371337890625,0.0,2846.966064453125,0.9711028337478638,1.0,0.0,3.0,1.0,0.0
17687100,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7862195372581482,0.3508555591106415,0.3196837902069092,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843520283699036,0.5055530667304993,0.4820215106010437,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9737219214439392,0.6635275483131409,0.4647862315177917,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8208875060081482,0.4003138244152069,0.3830254077911377,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6270610690116882,0.1747752875089645,0.8091126680374146,284.9462280273437,284.95001220703125,304.2256774902344,297.7462158203125,300.4444274902344,297.19390869140625,284.9461364746094,1.0,0.5828893184661865,0.9441143274307252,0.9441143274307252,1.0,1.0,-2.9520065784454346,1.359919190406799,1.5920873880386353,0.6861472725868225,0.9768500328063964,0.9768500328063964,0.0,185.1751708984375,190.0,79187.78125,0.0,2394.488037109375,1.0,278.1499938964844,282.9537658691406,300.7451171875,305.90997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36118.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404123187065125,1.0,0.0,0.0,3.9398701190948486,3.939897060394287,1.0357550763728796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.6728515625,0.0,1881.16943359375,1895.4371337890625,0.0,2845.567626953125,0.9704766273498536,1.0,0.0,3.0,1.0,0.0
17687160,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7839911580085754,0.3502735197544098,0.3192441165447235,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8818718791007996,0.5047863125801086,0.4813891947269439,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9718840718269348,0.6640848517417908,0.4652378857135772,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.818950355052948,0.3999700844287872,0.3827889561653137,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6254439949989319,0.1744396835565567,0.8080400824546814,284.9453125,284.95001220703125,304.22100830078125,297.7481994628906,300.4399108886719,297.19012451171875,284.9452209472656,1.0,0.5836024880409241,0.9427145719528198,0.9427145719528198,1.0,1.0,-2.949688196182251,1.358708381652832,1.5909799337387085,0.6854214072227478,0.9746712446212769,0.9746712446212769,0.0,186.87527465820312,193.0,79122.2734375,0.0,2398.855712890625,1.0,278.1499938964844,282.9543762207031,300.7466735839844,305.9076232910156,293.1499938964844,293.1499938964844,278.1499938964844,36165.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402208685874939,1.0,0.0,0.0,3.936094522476196,3.9361214637756334,1.033771013680962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.3837890625,0.0,1876.7044677734373,1895.4371337890625,0.0,2843.77880859375,0.9696534276008606,1.0,0.0,3.0,1.0,0.0
17687220,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7795844674110413,0.3490475714206695,0.3183040022850036,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8769832253456116,0.5031796097755432,0.4800496995449066,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.968170404434204,0.6651011109352112,0.4660691618919372,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8150718808174133,0.3992109894752502,0.382242202758789,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6221433877944946,0.173675000667572,0.8054379820823669,284.9439392089844,284.95001220703125,304.2117919921875,297.752197265625,300.4308166503906,297.18243408203125,284.9438781738281,1.0,0.5849013328552246,0.9399150609970092,0.9399150609970092,1.0,1.0,-2.944163084030152,1.355857491493225,1.5883054733276367,0.6837118864059448,0.9699200391769408,0.9699200391769408,0.0,190.24282836914065,196.0,78961.7578125,0.0,2405.79736328125,1.0,278.1499938964844,282.9564208984375,300.7499389648437,305.90093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36249.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397308588027954,1.0,0.0,0.0,3.926356077194214,3.926383018493652,1.0286619271937525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.6181640625,0.0,1864.920166015625,1895.4371337890625,0.0,2839.20068359375,0.9675084948539734,1.0,0.0,3.0,1.0,0.0
17687280,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7795844674110413,0.3490475714206695,0.3183040022850036,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8769832253456116,0.5031796097755432,0.4800496995449066,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.968170404434204,0.6651011109352112,0.4660691618919372,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8150718808174133,0.3992109894752502,0.382242202758789,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6221433877944946,0.173675000667572,0.8054379820823669,284.9439392089844,284.95001220703125,304.2117919921875,297.752197265625,300.4308166503906,297.18243408203125,284.9438781738281,1.0,0.5849013328552246,0.9399150609970092,0.9399150609970092,1.0,1.0,-2.944163084030152,1.355857491493225,1.5883054733276367,0.6837118864059448,0.9699200391769408,0.9699200391769408,0.0,190.24282836914065,196.0,78961.7578125,0.0,2405.79736328125,1.0,278.1499938964844,282.9564208984375,300.7499389648437,305.90093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36249.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397308588027954,1.0,0.0,0.0,3.926356077194214,3.926383018493652,1.0286619271937525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.6181640625,0.0,1864.920166015625,1895.4371337890625,0.0,2839.20068359375,0.9675084948539734,1.0,0.0,3.0,1.0,0.0
17687340,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7752713561058044,0.3477489352226257,0.3172939717769623,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8722161650657654,0.5014852285385132,0.4786224365234375,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9644336104393004,0.6659899950027466,0.4668090939521789,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8111886382102966,0.3983675241470337,0.3816103041172027,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6187611818313599,0.1728030443191528,0.8023166656494141,284.943115234375,284.95001220703125,304.2026672363281,297.7562866210937,300.42169189453125,297.1747131347656,284.9430847167969,1.0,0.5860438942909241,0.937115490436554,0.937115490436554,1.0,1.0,-2.937613010406494,1.3525111675262451,1.585101842880249,0.6817014813423157,0.964880645275116,0.964880645275116,0.0,193.55438232421875,199.0,78767.8515625,0.0,2410.573486328125,1.0,278.1499938964844,282.95953369140625,300.75341796875,305.89208984375,293.1499938964844,293.1499938964844,278.1499938964844,36314.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839117705821991,1.0,0.0,0.0,3.9141476154327393,3.914174318313599,1.0222748869637144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.0625,0.0,1849.9019775390625,1895.4371337890625,0.0,2833.472900390625,0.9647979736328124,1.0,0.0,3.0,1.0,0.0
17687400,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7752713561058044,0.3477489352226257,0.3172939717769623,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8722161650657654,0.5014852285385132,0.4786224365234375,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9644336104393004,0.6659899950027466,0.4668090939521789,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8111886382102966,0.3983675241470337,0.3816103041172027,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6187611818313599,0.1728030443191528,0.8023166656494141,284.943115234375,284.95001220703125,304.2026672363281,297.7562866210937,300.42169189453125,297.1747131347656,284.9430847167969,1.0,0.5860438942909241,0.937115490436554,0.937115490436554,1.0,1.0,-2.937613010406494,1.3525111675262451,1.585101842880249,0.6817014813423157,0.964880645275116,0.964880645275116,0.0,193.55438232421875,199.0,78767.8515625,0.0,2410.573486328125,1.0,278.1499938964844,282.95953369140625,300.75341796875,305.89208984375,293.1499938964844,293.1499938964844,278.1499938964844,36314.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839117705821991,1.0,0.0,0.0,3.9141476154327393,3.914174318313599,1.0222748869637144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.0625,0.0,1849.9019775390625,1895.4371337890625,0.0,2833.472900390625,0.9647979736328124,1.0,0.0,3.0,1.0,0.0
17687460,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7710649371147156,0.3463957905769348,0.3162327408790588,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8675804138183594,0.4997242391109466,0.4771298468112945,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.960690438747406,0.666776180267334,0.4674763679504394,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8072826862335205,0.3974610567092895,0.3809161782264709,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.6152936816215515,0.1718546897172927,0.798831045627594,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4125671386719,297.16705322265625,284.9425964355469,1.0,0.5870723724365234,0.9344566464424132,0.9344566464424132,1.0,1.0,-2.9303219318389893,1.3488147258758545,1.5815072059631348,0.6794820427894592,0.9597126841545104,0.9597126841545104,0.0,196.82090759277344,202.0,78550.7734375,0.0,2413.756591796875,1.0,278.1499938964844,282.9632568359375,300.75701904296875,305.8817749023437,293.1499938964844,293.1499938964844,278.1499938964844,36365.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384214043617249,1.0,0.0,0.0,3.900291919708252,3.9003186225891113,1.0150502021133434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.5078125,0.0,1832.78662109375,1895.4371337890625,0.0,2826.969970703125,0.96170836687088,1.0,0.0,3.0,1.0,0.0
17687520,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7710649371147156,0.3463957905769348,0.3162327408790588,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8675804138183594,0.4997242391109466,0.4771298468112945,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.960690438747406,0.666776180267334,0.4674763679504394,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8072826862335205,0.3974610567092895,0.3809161782264709,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.6152936816215515,0.1718546897172927,0.798831045627594,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4125671386719,297.16705322265625,284.9425964355469,1.0,0.5870723724365234,0.9344566464424132,0.9344566464424132,1.0,1.0,-2.9303219318389893,1.3488147258758545,1.5815072059631348,0.6794820427894592,0.9597126841545104,0.9597126841545104,0.0,196.82090759277344,202.0,78550.7734375,0.0,2413.756591796875,1.0,278.1499938964844,282.9632568359375,300.75701904296875,305.8817749023437,293.1499938964844,293.1499938964844,278.1499938964844,36365.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384214043617249,1.0,0.0,0.0,3.900291919708252,3.9003186225891113,1.0150502021133434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.5078125,0.0,1832.78662109375,1895.4371337890625,0.0,2826.969970703125,0.96170836687088,1.0,0.0,3.0,1.0,0.0
17687580,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7685142159461975,0.34552863240242,0.3155483603477478,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8647756576538086,0.4985977709293365,0.4761705994606018,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9583697319030762,0.6672004461288452,0.4678456485271454,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8048404455184937,0.396865040063858,0.3804525136947632,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.613083004951477,0.1712276041507721,0.7964844703674316,284.94244384765625,284.95001220703125,304.1878967285156,297.7628479003906,300.4068908691406,297.1623840332031,284.9423828125,1.0,0.5876473188400269,0.9328137040138244,0.9328137040138244,1.0,1.0,-2.9254133701324463,1.3463351726531982,1.5790783166885376,0.6779947876930237,0.9564525485038756,0.9564525485038756,0.0,198.8168029785156,202.0,78404.4296875,0.0,2414.869384765625,1.0,278.1499938964844,282.9658508300781,300.7592468261719,305.8746032714844,293.1499938964844,293.1499938964844,278.1499938964844,36390.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379493951797485,1.0,0.0,0.0,3.890915155410767,3.890941619873047,1.0101754241986782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.193359375,0.0,1821.1927490234373,1895.4371337890625,0.0,2822.5625,0.9596129059791564,1.0,0.0,3.0,1.0,0.0
17687640,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7669568657875061,0.3449844121932983,0.3151178658008575,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8630649447441101,0.4978912472724914,0.4755679666996002,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9569341540336608,0.6674462556838989,0.4680626094341278,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8033345937728882,0.396487146615982,0.3801568746566772,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6116885542869568,0.1708295941352844,0.7949859499931335,284.9423217773437,284.95001220703125,304.1843566894531,297.7643737792969,300.4034118652344,297.1595153808594,284.9422912597656,1.0,0.587988018989563,0.9317978620529176,0.9317978620529176,1.0,1.0,-2.92227554321289,1.3447517156600952,1.5775238275527954,0.6770456433296204,0.9544184803962708,0.9544184803962708,0.0,200.0458221435547,205.0,78310.8359375,0.0,2415.3427734375,1.0,278.1499938964844,282.967529296875,300.7606201171875,305.86993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36405.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376484513282776,1.0,0.0,0.0,3.8849189281463614,3.8849453926086426,1.0070642701975885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.0029296875,0.0,1813.7960205078125,1895.4371337890625,0.0,2819.7529296875,0.958271324634552,1.0,0.0,3.0,1.0,0.0
17687700,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7649403214454651,0.3442613482475281,0.3145445585250854,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8608518242835999,0.4969530999660492,0.4747663140296936,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9550539255142212,0.6677458882331848,0.4683310091495514,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8013767600059509,0.3959800899028778,0.3797578811645508,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6098307967185974,0.1702949553728103,0.7929607629776001,284.94219970703125,284.95001220703125,304.1796875,297.76629638671875,300.3988037109375,297.1557922363281,284.9421691894531,1.0,0.5884140729904175,0.9304684400558472,0.9304684400558472,1.0,1.0,-2.918031930923462,1.3426127433776855,1.5754191875457764,0.6757644414901733,0.9517356753349304,0.9517356753349304,0.0,201.64735412597656,205.0,78184.1953125,0.0,2415.67578125,1.0,278.1499938964844,282.96978759765625,300.76239013671875,305.8635559082031,293.1499938964844,293.1499938964844,278.1499938964844,36422.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372418880462646,1.0,0.0,0.0,3.8768038749694815,3.876830339431762,1.0028614951806958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.0888671875,0.0,1803.8026123046875,1895.4371337890625,0.0,2815.957275390625,0.9564554691314696,1.0,0.0,3.0,1.0,0.0
17687760,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7629467844963074,0.3435257077217102,0.3139598369598388,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8586660027503967,0.4959990680217743,0.473949670791626,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9531704783439636,0.6680187582969666,0.4685810208320617,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.799432098865509,0.3954582512378692,0.3793449103832245,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6079551577568054,0.1697447448968887,0.7908642888069153,284.9421081542969,284.95001220703125,304.1749572753906,297.7681884765625,300.3941955566406,297.1521301269531,284.9420471191406,1.0,0.5888184309005737,0.9292032122612,0.9292032122612,1.0,1.0,-2.9136319160461426,1.340401530265808,1.573230504989624,0.6744439601898193,0.9490278363227844,0.9490278363227844,0.0,203.2423095703125,208.0,78052.9375,0.0,2415.689697265625,1.0,278.1499938964844,282.9721374511719,300.7641296386719,305.8568420410156,293.1499938964844,293.1499938964844,278.1499938964844,36439.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368214964866638,1.0,0.0,0.0,3.868398904800415,3.868425130844116,9.985177484850285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.3720703125,0.0,1793.4774169921875,1895.4371337890625,0.0,2812.033447265625,0.9545739889144896,1.0,0.0,3.0,1.0,0.0
17687820,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7590277194976807,0.3420194387435913,0.3127587437629699,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8543738126754761,0.4940468072891235,0.4722744822502136,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9493966102600098,0.6684902906417847,0.4690295159816742,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7955823540687561,0.3943736851215362,0.3784801363945007,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.6041578650474548,0.1686019003391266,0.7864769101142883,284.94189453125,284.95001220703125,304.16534423828125,297.77178955078125,300.38494873046875,297.14483642578125,284.9418640136719,1.0,0.5895689129829407,0.9266728162765504,0.9266728162765504,1.0,1.0,-2.9044010639190674,1.335768461227417,1.56863272190094,0.6716859340667725,0.9435349106788636,0.9435349106788636,0.0,206.4161376953125,211.0,77777.40625,0.0,2414.850341796875,1.0,278.1499938964844,282.9770812988281,300.7674560546875,305.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36470.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359452486038208,1.0,0.0,0.0,3.8507912158966064,3.850817203521729,9.89448494692624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6630859375,0.0,1771.953125,1895.4371337890625,0.0,2803.856201171875,0.9506312012672424,1.0,0.0,3.0,1.0,0.0
17687880,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7590277194976807,0.3420194387435913,0.3127587437629699,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8543738126754761,0.4940468072891235,0.4722744822502136,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9493966102600098,0.6684902906417847,0.4690295159816742,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7955823540687561,0.3943736851215362,0.3784801363945007,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.6041578650474548,0.1686019003391266,0.7864769101142883,284.94189453125,284.95001220703125,304.16534423828125,297.77178955078125,300.38494873046875,297.14483642578125,284.9418640136719,1.0,0.5895689129829407,0.9266728162765504,0.9266728162765504,1.0,1.0,-2.9044010639190674,1.335768461227417,1.56863272190094,0.6716859340667725,0.9435349106788636,0.9435349106788636,0.0,206.4161376953125,211.0,77777.40625,0.0,2414.850341796875,1.0,278.1499938964844,282.9770812988281,300.7674560546875,305.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36470.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359452486038208,1.0,0.0,0.0,3.8507912158966064,3.850817203521729,9.89448494692624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6630859375,0.0,1771.953125,1895.4371337890625,0.0,2803.856201171875,0.9506312012672424,1.0,0.0,3.0,1.0,0.0
17687940,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7551910281181335,0.3404628932476043,0.3115124702453613,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8501765727996826,0.4920302629470825,0.4705386757850647,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9456074833869934,0.6688514351844788,0.4694017767906189,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7917783260345459,0.3932295143604278,0.377559095621109,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6002914905548096,0.1673993468284607,0.7818182706832886,284.9417419433594,284.95001220703125,304.1553649902344,297.7750549316406,300.3755187988281,297.1377258300781,284.9416809082031,1.0,0.5902401208877563,0.9241424798965454,0.9241424798965454,1.0,1.0,-2.894560098648072,1.3308353424072266,1.5637247562408447,0.6687672138214111,0.9379236102104188,0.9379236102104188,0.0,209.57174682617188,214.0,77483.1953125,0.0,2412.811279296875,1.0,278.1499938964844,282.9822998046875,300.7704772949219,305.8264465332031,293.1499938964844,293.1499938964844,278.1499938964844,36497.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350175023078918,1.0,0.0,0.0,3.832052707672119,3.832078695297241,9.798424116524984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.671875,0.0,1749.2120361328125,1895.4371337890625,0.0,2795.201171875,0.9464361071586608,1.0,0.0,3.0,1.0,0.0
17688000,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7551910281181335,0.3404628932476043,0.3115124702453613,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8501765727996826,0.4920302629470825,0.4705386757850647,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9456074833869934,0.6688514351844788,0.4694017767906189,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7917783260345459,0.3932295143604278,0.377559095621109,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6002914905548096,0.1673993468284607,0.7818182706832886,284.9417419433594,284.95001220703125,304.1553649902344,297.7750549316406,300.3755187988281,297.1377258300781,284.9416809082031,1.0,0.5902401208877563,0.9241424798965454,0.9241424798965454,1.0,1.0,-2.894560098648072,1.3308353424072266,1.5637247562408447,0.6687672138214111,0.9379236102104188,0.9379236102104188,0.0,209.57174682617188,214.0,77483.1953125,0.0,2412.811279296875,1.0,278.1499938964844,282.9822998046875,300.7704772949219,305.8264465332031,293.1499938964844,293.1499938964844,278.1499938964844,36497.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350175023078918,1.0,0.0,0.0,3.832052707672119,3.832078695297241,9.798424116524984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.671875,0.0,1749.2120361328125,1895.4371337890625,0.0,2795.201171875,0.9464361071586608,1.0,0.0,3.0,1.0,0.0
17688060,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7514355778694153,0.3388618528842926,0.3102262318134308,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.846070408821106,0.4899562299251556,0.4687488079071045,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9418115615844728,0.669112503528595,0.4697050154209137,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7880222797393799,0.3920320272445678,0.3765878677368164,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5963634848594666,0.1661447882652282,0.7769243121147156,284.9415588378906,284.95001220703125,304.1449279785156,297.7779541015625,300.365966796875,297.1307373046875,284.9415283203125,1.0,0.590843915939331,0.921740472316742,0.921740472316742,1.0,1.0,-2.884176015853882,1.3256430625915527,1.5585330724716189,0.6657189726829529,0.9322074055671692,0.9322074055671692,0.0,212.71453857421875,202.0,77172.3046875,0.0,2409.732666015625,1.0,278.1499938964844,282.9878234863281,300.773193359375,305.8090515136719,293.1499938964844,293.1499938964844,278.1499938964844,36525.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834051251411438,1.0,0.0,0.0,3.812314033508301,3.812339782714844,9.697741916170344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.75390625,0.0,1725.467041015625,1895.4371337890625,0.0,2786.18994140625,0.942016065120697,1.0,0.0,3.0,1.0,0.0
17688120,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7514355778694153,0.3388618528842926,0.3102262318134308,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.846070408821106,0.4899562299251556,0.4687488079071045,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9418115615844728,0.669112503528595,0.4697050154209137,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7880222797393799,0.3920320272445678,0.3765878677368164,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5963634848594666,0.1661447882652282,0.7769243121147156,284.9415588378906,284.95001220703125,304.1449279785156,297.7779541015625,300.365966796875,297.1307373046875,284.9415283203125,1.0,0.590843915939331,0.921740472316742,0.921740472316742,1.0,1.0,-2.884176015853882,1.3256430625915527,1.5585330724716189,0.6657189726829529,0.9322074055671692,0.9322074055671692,0.0,212.71453857421875,202.0,77172.3046875,0.0,2409.732666015625,1.0,278.1499938964844,282.9878234863281,300.773193359375,305.8090515136719,293.1499938964844,293.1499938964844,278.1499938964844,36525.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834051251411438,1.0,0.0,0.0,3.812314033508301,3.812339782714844,9.697741916170344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.75390625,0.0,1725.467041015625,1895.4371337890625,0.0,2786.18994140625,0.942016065120697,1.0,0.0,3.0,1.0,0.0
17688180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7525171637535095,0.3372533321380615,0.3086800277233124,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8474287390708923,0.4878541827201843,0.4666699469089508,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9452415108680724,0.6693150997161865,0.469773918390274,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7896780371665955,0.3908109664916992,0.3753312528133392,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5966798663139343,0.1648723781108856,0.7706920504570007,284.939697265625,284.95001220703125,304.1340026855469,297.7803955078125,300.3561096191406,297.1240234375,284.9395751953125,1.0,0.5868656635284424,0.9193384647369384,0.9193384647369384,1.0,1.0,-2.87090277671814,1.3190332651138306,1.551869511604309,0.6619572639465332,0.9247003197669984,0.9247003197669984,0.0,209.23193359375,190.0,76792.390625,0.0,2369.069091796875,1.0,278.1499938964844,282.9927673339844,300.7751770019531,305.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,36621.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330128788948059,1.0,0.0,0.0,3.7896673679351807,3.789692878723145,9.582868187862914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.6650390625,0.0,1699.0079345703125,1895.4371337890625,0.0,2776.51025390625,0.9369760751724244,1.0,0.0,3.0,1.0,0.0
17688240,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7525171637535095,0.3372533321380615,0.3086800277233124,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8474287390708923,0.4878541827201843,0.4666699469089508,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9452415108680724,0.6693150997161865,0.469773918390274,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7896780371665955,0.3908109664916992,0.3753312528133392,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5966798663139343,0.1648723781108856,0.7706920504570007,284.939697265625,284.95001220703125,304.1340026855469,297.7803955078125,300.3561096191406,297.1240234375,284.9395751953125,1.0,0.5868656635284424,0.9193384647369384,0.9193384647369384,1.0,1.0,-2.87090277671814,1.3190332651138306,1.551869511604309,0.6619572639465332,0.9247003197669984,0.9247003197669984,0.0,209.23193359375,190.0,76792.390625,0.0,2369.069091796875,1.0,278.1499938964844,282.9927673339844,300.7751770019531,305.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,36621.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330128788948059,1.0,0.0,0.0,3.7896673679351807,3.789692878723145,9.582868187862914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.6650390625,0.0,1699.0079345703125,1895.4371337890625,0.0,2776.51025390625,0.9369760751724244,1.0,0.0,3.0,1.0,0.0
17688300,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7542966604232788,0.3364579379558563,0.3078516721725464,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.849501371383667,0.4867986738681793,0.465560108423233,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9487525820732116,0.6693949699401855,0.4697445631027221,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7918854355812073,0.390198290348053,0.3746348321437835,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.5979235768318176,0.1642394214868545,0.7672739028930664,284.9391174316406,284.95001220703125,304.1283264160156,297.78143310546875,300.3511657714844,297.1209411621094,284.93902587890625,1.0,0.5839523673057556,0.9181374907493592,0.9181374907493592,1.0,1.0,-2.8635942935943604,1.3154017925262451,1.5481925010681152,0.6598949432373047,0.9207112193107604,0.9207112193107604,0.0,205.87161254882807,190.0,76579.1640625,0.0,2339.775634765625,1.0,278.1499938964844,282.9960021972656,300.7757873535156,305.7748413085937,293.1499938964844,293.1499938964844,278.1499938964844,36673.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324177861213684,1.0,0.0,0.0,3.776562452316284,3.776587963104248,9.516705290479876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.3349609375,0.0,1683.80029296875,1895.4371337890625,0.0,2770.964111328125,0.934072494506836,1.0,0.0,3.0,1.0,0.0
17688360,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7566465735435486,0.3356692492961883,0.3070055544376373,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8522135019302368,0.4857423603534698,0.4644240736961365,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.953010082244873,0.6694629192352295,0.4696883261203766,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7947152256965637,0.3895859718322754,0.373913437128067,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.5996484160423279,0.1636107712984085,0.7637543678283691,284.9388122558594,284.95001220703125,304.1224670410156,297.78228759765625,300.3462219238281,297.1180114746094,284.938720703125,1.0,0.58063143491745,0.9169588088989258,0.9169588088989258,1.0,1.0,-2.856048107147217,1.311654567718506,1.5443934202194214,0.6577757596969604,0.9167805314064026,0.9167805314064026,0.0,201.86929321289065,178.0,76357.53125,0.0,2307.07861328125,1.0,278.1499938964844,282.9996337890625,300.7762756347656,305.7610778808594,293.1499938964844,293.1499938964844,278.1499938964844,36713.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317832946777344,1.0,0.0,0.0,3.762768030166626,3.7627933025360094,9.447310844734602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.626953125,0.0,1667.7891845703125,1895.4371337890625,0.0,2765.052734375,0.9310077428817748,1.0,0.0,3.0,1.0,0.0
17688420,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7626840472221375,0.3341056406497955,0.3052823841571808,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8591381311416626,0.4836262762546539,0.4621021151542663,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9629725217819214,0.6695644855499268,0.4695178270339966,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8017847537994385,0.3883605003356933,0.372423380613327,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6041507720947266,0.1623641699552536,0.7565414905548096,284.9386901855469,284.95001220703125,304.1102294921875,297.7835693359375,300.33624267578125,297.1125793457031,284.9386291503906,1.0,0.5731927156448364,0.9146013855934144,0.9146013855934144,1.0,1.0,-2.840522527694702,1.303943753242493,1.53657865524292,0.6534414887428284,0.9091659188270568,0.9091659188270568,0.0,192.6612701416016,166.0,75898.3203125,0.0,2235.5947265625,1.0,278.1499938964844,283.0076599121094,300.7769775390625,305.73199462890625,293.1499938964844,293.1499938964844,278.1499938964844,36768.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304408192634583,1.0,0.0,0.0,3.733918428421021,3.733943223953247,9.30299790979916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.6796875,0.0,1634.4298095703125,1895.4371337890625,0.0,2752.549560546875,0.924582302570343,1.0,0.0,3.0,1.0,0.0
17688480,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7626840472221375,0.3341056406497955,0.3052823841571808,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8591381311416626,0.4836262762546539,0.4621021151542663,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9629725217819214,0.6695644855499268,0.4695178270339966,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8017847537994385,0.3883605003356933,0.372423380613327,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6041507720947266,0.1623641699552536,0.7565414905548096,284.9386901855469,284.95001220703125,304.1102294921875,297.7835693359375,300.33624267578125,297.1125793457031,284.9386291503906,1.0,0.5731927156448364,0.9146013855934144,0.9146013855934144,1.0,1.0,-2.840522527694702,1.303943753242493,1.53657865524292,0.6534414887428284,0.9091659188270568,0.9091659188270568,0.0,192.6612701416016,166.0,75898.3203125,0.0,2235.5947265625,1.0,278.1499938964844,283.0076599121094,300.7769775390625,305.73199462890625,293.1499938964844,293.1499938964844,278.1499938964844,36768.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304408192634583,1.0,0.0,0.0,3.733918428421021,3.733943223953247,9.30299790979916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.6796875,0.0,1634.4298095703125,1895.4371337890625,0.0,2752.549560546875,0.924582302570343,1.0,0.0,3.0,1.0,0.0
