time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7703656554222107,0.332551509141922,0.3035300374031067,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8679138422012329,0.481498658657074,0.4597286880016327,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9741936922073364,0.6696089506149292,0.4692783057689667,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8104028701782227,0.3871267139911651,0.3708851039409637,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6098242998123169,0.1611264199018478,0.7491753697395325,284.9389038085937,284.95001220703125,304.09722900390625,297.7841796875,300.3260803222656,297.10760498046875,284.9388427734375,1.0,0.5649861693382263,0.9122439622879028,0.9122439622879028,1.0,1.0,-2.8245770931243896,1.2960190773010254,1.5285578966140747,0.6490273475646973,0.9018675088882446,0.9018675088882446,0.0,182.3722381591797,154.0,75424.078125,0.0,2158.924072265625,1.0,278.1499938964844,283.0162353515625,300.7771911621094,305.7013854980469,293.1499938964844,293.1499938964844,278.1499938964844,36796.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290307521820068,1.0,0.0,0.0,3.70403790473938,3.7040624618530273,9.154699682767388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.4365234375,0.0,1600.17333984375,1895.4371337890625,0.0,2739.4248046875,0.9179141521453856,1.0,0.0,3.0,1.0,0.0
17688600,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7703656554222107,0.332551509141922,0.3035300374031067,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8679138422012329,0.481498658657074,0.4597286880016327,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9741936922073364,0.6696089506149292,0.4692783057689667,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8104028701782227,0.3871267139911651,0.3708851039409637,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6098242998123169,0.1611264199018478,0.7491753697395325,284.9389038085937,284.95001220703125,304.09722900390625,297.7841796875,300.3260803222656,297.10760498046875,284.9388427734375,1.0,0.5649861693382263,0.9122439622879028,0.9122439622879028,1.0,1.0,-2.8245770931243896,1.2960190773010254,1.5285578966140747,0.6490273475646973,0.9018675088882446,0.9018675088882446,0.0,182.3722381591797,154.0,75424.078125,0.0,2158.924072265625,1.0,278.1499938964844,283.0162353515625,300.7771911621094,305.7013854980469,293.1499938964844,293.1499938964844,278.1499938964844,36796.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290307521820068,1.0,0.0,0.0,3.70403790473938,3.7040624618530273,9.154699682767388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.4365234375,0.0,1600.17333984375,1895.4371337890625,0.0,2739.4248046875,0.9179141521453856,1.0,0.0,3.0,1.0,0.0
17688660,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7795637249946594,0.3309968709945678,0.3017577528953552,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8784106373786926,0.4793529808521271,0.4573172032833099,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9859113693237304,0.669590175151825,0.4689798951148987,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8199536204338074,0.3858774602413177,0.3693113625049591,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6163209676742554,0.1598893851041793,0.7417136430740356,284.9391784667969,284.95001220703125,304.0833435058594,297.78399658203125,300.3157043457031,297.1029357910156,284.9391174316406,1.0,0.5562953948974609,0.9101953506469728,0.9101953506469728,1.0,1.0,-2.8083314895629883,1.28796124458313,1.5203702449798584,0.6445938944816589,0.8947920203208923,0.8947920203208923,0.0,171.50726318359375,142.0,74939.453125,0.0,2079.814208984375,1.0,278.1499938964844,283.0250244140625,300.7768249511719,305.6694641113281,293.1499938964844,293.1499938964844,278.45001220703125,36813.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275871872901917,1.0,0.0,0.0,3.673577785491944,3.673602342605591,9.004752428154461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.4287109375,0.0,1565.6871337890625,1895.4371337890625,0.0,2725.99609375,0.911113977432251,1.0,0.0,3.0,1.0,0.0
17688720,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7795637249946594,0.3309968709945678,0.3017577528953552,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8784106373786926,0.4793529808521271,0.4573172032833099,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9859113693237304,0.669590175151825,0.4689798951148987,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8199536204338074,0.3858774602413177,0.3693113625049591,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6163209676742554,0.1598893851041793,0.7417136430740356,284.9391784667969,284.95001220703125,304.0833435058594,297.78399658203125,300.3157043457031,297.1029357910156,284.9391174316406,1.0,0.5562953948974609,0.9101953506469728,0.9101953506469728,1.0,1.0,-2.8083314895629883,1.28796124458313,1.5203702449798584,0.6445938944816589,0.8947920203208923,0.8947920203208923,0.0,171.50726318359375,142.0,74939.453125,0.0,2079.814208984375,1.0,278.1499938964844,283.0250244140625,300.7768249511719,305.6694641113281,293.1499938964844,293.1499938964844,278.45001220703125,36813.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275871872901917,1.0,0.0,0.0,3.673577785491944,3.673602342605591,9.004752428154461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.4287109375,0.0,1565.6871337890625,1895.4371337890625,0.0,2725.99609375,0.911113977432251,1.0,0.0,3.0,1.0,0.0
17688780,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7910176515579224,0.3299555480480194,0.3003129363059997,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8913678526878357,0.4777113795280456,0.4552336037158966,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9981346130371094,0.6702722311019897,0.4690236747264862,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8312316536903381,0.3850519359111786,0.3680070638656616,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6239099502563477,0.1588664799928665,0.7348238825798035,285.01275634765625,284.95001220703125,304.0685119628906,297.7829895019531,300.30792236328125,297.1036071777344,285.0090026855469,1.0,0.5474327802658081,0.9081466794013976,0.9081466794013976,1.0,1.0,-2.7942676544189453,1.2809624671936035,1.5133050680160522,0.6407335996627808,0.9851948022842408,0.9851948022842408,0.0,160.09487915039062,130.0,74179.59375,0.0,2002.4832763671875,1.0,278.4432983398437,283.1159362792969,300.7677917480469,305.5633239746094,293.1499938964844,293.1499938964844,278.1499938964844,33079.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220657110214233,1.0,0.0,0.0,3.797614574432373,3.7976396083831774,9.623100822864217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.5703125,0.0,1680.947998046875,1895.4371337890625,0.0,2674.717529296875,0.9360983967781068,1.0,0.0,3.0,1.0,0.0
17688840,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7910176515579224,0.3299555480480194,0.3003129363059997,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8913678526878357,0.4777113795280456,0.4552336037158966,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9981346130371094,0.6702722311019897,0.4690236747264862,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8312316536903381,0.3850519359111786,0.3680070638656616,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6239099502563477,0.1588664799928665,0.7348238825798035,285.01275634765625,284.95001220703125,304.0685119628906,297.7829895019531,300.30792236328125,297.1036071777344,285.0090026855469,1.0,0.5474327802658081,0.9081466794013976,0.9081466794013976,1.0,1.0,-2.7942676544189453,1.2809624671936035,1.5133050680160522,0.6407335996627808,0.9851948022842408,0.9851948022842408,0.0,160.09487915039062,130.0,74179.59375,0.0,2002.4832763671875,1.0,278.4432983398437,283.1159362792969,300.7677917480469,305.5633239746094,293.1499938964844,293.1499938964844,278.1499938964844,33079.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220657110214233,1.0,0.0,0.0,3.797614574432373,3.7976396083831774,9.623100822864217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.5703125,0.0,1680.947998046875,1895.4371337890625,0.0,2674.717529296875,0.9360983967781068,1.0,0.0,3.0,1.0,0.0
17688900,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.79572594165802,0.3289079368114471,0.2994953095912933,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.896755039691925,0.4763897061347961,0.4541104435920715,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9990000128746032,0.6701540946960449,0.4633821249008178,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8359360098838806,0.3842313885688782,0.3673034012317657,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.626939594745636,0.1581793427467346,0.731467068195343,284.8526611328125,284.95001220703125,304.06072998046875,297.7821350097656,300.3011474609375,297.1001281738281,284.8467712402344,1.0,0.5426040887832642,0.9071223735809326,0.9071223735809326,1.0,1.0,-2.7803611755371094,1.2740579843521118,1.506303310394287,0.6372776031494141,0.8740127086639404,0.8740127086639404,0.0,155.3065185546875,130.0,74700.5703125,0.0,1957.4610595703125,1.0,278.1944580078125,282.9473876953125,300.8074645996094,305.7763061523437,293.1499938964844,293.1499938964844,278.1499938964844,37704.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269370198249817,1.0,0.0,0.0,3.7612016201019287,3.7612271308898926,9.439446557735208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.265625,0.0,1673.5826416015625,1895.4371337890625,0.0,2719.950927734375,0.9288880228996276,1.0,0.0,3.0,1.0,0.0
17688960,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7995323538780212,0.3277027308940887,0.2982791066169739,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9012547731399536,0.474872887134552,0.4525634348392486,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6708362698554993,0.4551262259483337,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8399041891098022,0.3832306265830993,0.366244912147522,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6293535828590393,0.1573781222105026,0.7273174524307251,284.8802490234375,284.95001220703125,304.0526733398437,297.7810363769531,300.2950134277344,297.0985717773437,284.8827819824219,1.0,0.5373106002807617,0.906131148338318,0.906131148338318,1.0,1.0,-2.7608211040496826,1.2644504308700562,1.496370553970337,0.6321951746940613,0.8622576594352722,0.8622576594352722,0.0,150.89024353027344,118.0,73843.53125,0.0,1905.89111328125,1.0,278.1566772460937,282.99285888671875,300.7880859375,305.6561889648437,293.1499938964844,293.1499938964844,278.45001220703125,39848.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269197940826416,1.0,0.0,0.0,3.6472768783569336,3.64730167388916,8.876275501279451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.42578125,0.0,1558.916748046875,1895.4371337890625,0.0,2719.790771484375,0.9078085422515868,1.0,0.0,3.0,1.0,0.0
17689020,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8098042607307434,0.326412558555603,0.2965776324272156,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9136456251144408,0.4728398621082306,0.4501073956489563,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9990000128746032,0.6760404706001282,0.4358290135860443,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8503669500350952,0.3820430636405945,0.364615261554718,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6358851790428162,0.1561435014009475,0.7197687029838562,284.9617919921875,284.95001220703125,304.0356750488281,297.7781066894531,300.2955627441406,297.1199645996094,284.9593200683594,1.0,0.5260034203529358,0.9041486382484436,0.9041486382484436,1.0,1.0,-2.7216033935546875,1.2451696395874023,1.4764336347579956,0.6219819188117981,0.922455906867981,0.922455906867981,0.0,141.0740509033203,106.0,72320.578125,0.0,1799.8973388671875,1.0,278.4425354003906,283.0992736816406,300.7533264160156,305.4463806152344,293.1499938964844,293.1499938964844,278.1499938964844,35074.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188013434410095,1.0,0.0,0.0,3.712681293487549,3.712705612182617,9.197474923894332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.380859375,0.0,1596.98779296875,1895.4371337890625,0.0,2644.468017578125,0.9182544946670532,1.0,0.0,3.0,1.0,0.0
17689080,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8098042607307434,0.326412558555603,0.2965776324272156,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9136456251144408,0.4728398621082306,0.4501073956489563,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9990000128746032,0.6760404706001282,0.4358290135860443,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8503669500350952,0.3820430636405945,0.364615261554718,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6358851790428162,0.1561435014009475,0.7197687029838562,284.9617919921875,284.95001220703125,304.0356750488281,297.7781066894531,300.2955627441406,297.1199645996094,284.9593200683594,1.0,0.5260034203529358,0.9041486382484436,0.9041486382484436,1.0,1.0,-2.7216033935546875,1.2451696395874023,1.4764336347579956,0.6219819188117981,0.922455906867981,0.922455906867981,0.0,141.0740509033203,106.0,72320.578125,0.0,1799.8973388671875,1.0,278.4425354003906,283.0992736816406,300.7533264160156,305.4463806152344,293.1499938964844,293.1499938964844,278.1499938964844,35074.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188013434410095,1.0,0.0,0.0,3.712681293487549,3.712705612182617,9.197474923894332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.380859375,0.0,1596.98779296875,1895.4371337890625,0.0,2644.468017578125,0.9182544946670532,1.0,0.0,3.0,1.0,0.0
17689140,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.820904552936554,0.324447900056839,0.2946239709854126,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9289679527282716,0.4700927436351776,0.4473429322242737,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6823792457580566,0.4149010479450226,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8627027273178101,0.3802689611911773,0.3627412915229797,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6437374353408813,0.1547213047742843,0.7120131254196167,284.8937072753906,284.95001220703125,304.0174865722656,297.7741394042969,300.2970275878906,297.1449584960937,284.8936462402344,1.0,0.5138692855834961,0.902166187763214,0.902166187763214,1.0,1.0,-2.679217576980591,1.2243081331253052,1.4549094438552856,0.6111065149307251,0.8316895365715027,0.8316895365715027,0.0,130.87725830078125,109.0,71442.25,0.0,1690.3192138671875,1.0,278.15777587890625,283.0406799316406,300.7673645019531,305.4765625,293.1499938964844,293.1499938964844,278.45001220703125,40364.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820662796497345,1.0,0.0,0.0,3.497859001159668,3.49788236618042,8.163904681168788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.7158203125,0.0,1401.694580078125,1895.4371337890625,0.0,2661.710693359375,0.875656247138977,1.0,0.0,3.0,1.0,0.0
17689200,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.820904552936554,0.324447900056839,0.2946239709854126,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9289679527282716,0.4700927436351776,0.4473429322242737,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6823792457580566,0.4149010479450226,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8627027273178101,0.3802689611911773,0.3627412915229797,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6437374353408813,0.1547213047742843,0.7120131254196167,284.8937072753906,284.95001220703125,304.0174865722656,297.7741394042969,300.2970275878906,297.1449584960937,284.8936462402344,1.0,0.5138692855834961,0.902166187763214,0.902166187763214,1.0,1.0,-2.679217576980591,1.2243081331253052,1.4549094438552856,0.6111065149307251,0.8316895365715027,0.8316895365715027,0.0,130.87725830078125,109.0,71442.25,0.0,1690.3192138671875,1.0,278.15777587890625,283.0406799316406,300.7673645019531,305.4765625,293.1499938964844,293.1499938964844,278.45001220703125,40364.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820662796497345,1.0,0.0,0.0,3.497859001159668,3.49788236618042,8.163904681168788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.7158203125,0.0,1401.694580078125,1895.4371337890625,0.0,2661.710693359375,0.875656247138977,1.0,0.0,3.0,1.0,0.0
17689260,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8280208110809326,0.3233855962753296,0.2933206856250763,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9388422966003418,0.4681751132011413,0.4451705813407898,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.6901441216468811,0.4017689526081085,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8709056377410889,0.3791753351688385,0.3613607585430145,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6487091779708862,0.1536714881658554,0.7058857679367065,284.9687194824219,284.95001220703125,303.9979858398437,297.7689819335937,300.3055725097656,297.18194580078125,284.9671325683594,1.0,0.5064046382904053,0.9010722041130066,0.9010722041130066,1.0,1.0,-2.650219202041626,1.210076928138733,1.440142273902893,0.6035850048065186,0.8912931084632874,0.8912931084632874,0.0,124.62262725830078,112.0,70232.796875,0.0,1620.4305419921875,1.0,278.4415283203125,283.1404113769531,300.73944091796875,305.2873229980469,293.1499938964844,293.1499938964844,278.75,34900.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115741610527039,1.0,0.0,0.0,3.572128772735596,3.572151899337769,8.514272167303716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.876953125,0.0,1440.1982421875,1895.4371337890625,0.0,2577.697265625,0.8866139054298401,1.0,0.0,3.0,1.0,0.0
17689320,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8280208110809326,0.3233855962753296,0.2933206856250763,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9388422966003418,0.4681751132011413,0.4451705813407898,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.6901441216468811,0.4017689526081085,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8709056377410889,0.3791753351688385,0.3613607585430145,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6487091779708862,0.1536714881658554,0.7058857679367065,284.9687194824219,284.95001220703125,303.9979858398437,297.7689819335937,300.3055725097656,297.18194580078125,284.9671325683594,1.0,0.5064046382904053,0.9010722041130066,0.9010722041130066,1.0,1.0,-2.650219202041626,1.210076928138733,1.440142273902893,0.6035850048065186,0.8912931084632874,0.8912931084632874,0.0,124.62262725830078,112.0,70232.796875,0.0,1620.4305419921875,1.0,278.4415283203125,283.1404113769531,300.73944091796875,305.2873229980469,293.1499938964844,293.1499938964844,278.75,34900.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115741610527039,1.0,0.0,0.0,3.572128772735596,3.572151899337769,8.514272167303716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.876953125,0.0,1440.1982421875,1895.4371337890625,0.0,2577.697265625,0.8866139054298401,1.0,0.0,3.0,1.0,0.0
17689380,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8316030502319336,0.3223621249198913,0.2923193573951721,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9436084628105164,0.4663930237293243,0.4433823227882385,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.696692168712616,0.3948733806610107,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8751707077026367,0.3782127499580383,0.3603406548500061,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6510019302368164,0.1527536660432815,0.7011946439743042,285.0195007324219,284.95001220703125,303.9771423339844,297.7626037597656,300.3089904785156,297.2093505859375,285.01446533203125,1.0,0.5019538998603821,0.8999782204627991,0.8999782204627991,1.0,1.0,-2.631711721420288,1.2009235620498655,1.430788278579712,0.5989271402359009,0.9778167605400084,0.9778167605400084,0.0,121.3082046508789,115.0,69567.203125,0.0,1579.586181640625,1.0,278.742431640625,283.2082214355469,300.746337890625,305.2330627441406,293.1499938964844,293.1499938964844,278.45001220703125,32159.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062489032745361,1.0,0.0,0.0,3.727763414382935,3.727787494659424,9.27235305425711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.05859375,0.0,1592.0728759765625,1895.4371337890625,0.0,2528.69287109375,0.9196301698684692,1.0,0.0,3.0,1.0,0.0
17689440,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8316030502319336,0.3223621249198913,0.2923193573951721,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9436084628105164,0.4663930237293243,0.4433823227882385,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.696692168712616,0.3948733806610107,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8751707077026367,0.3782127499580383,0.3603406548500061,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6510019302368164,0.1527536660432815,0.7011946439743042,285.0195007324219,284.95001220703125,303.9771423339844,297.7626037597656,300.3089904785156,297.2093505859375,285.01446533203125,1.0,0.5019538998603821,0.8999782204627991,0.8999782204627991,1.0,1.0,-2.631711721420288,1.2009235620498655,1.430788278579712,0.5989271402359009,0.9778167605400084,0.9778167605400084,0.0,121.3082046508789,115.0,69567.203125,0.0,1579.586181640625,1.0,278.742431640625,283.2082214355469,300.746337890625,305.2330627441406,293.1499938964844,293.1499938964844,278.45001220703125,32159.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062489032745361,1.0,0.0,0.0,3.727763414382935,3.727787494659424,9.27235305425711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.05859375,0.0,1592.0728759765625,1895.4371337890625,0.0,2528.69287109375,0.9196301698684692,1.0,0.0,3.0,1.0,0.0
17689500,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.831834614276886,0.3212841153144836,0.2916064858436584,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9439284801483154,0.4649637937545776,0.4423020184040069,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.6987131834030151,0.3935581147670746,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8756182789802551,0.377285748720169,0.359683483839035,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6509462594985962,0.1520980298519134,0.6986794471740723,284.8570251464844,284.95001220703125,303.9661560058594,297.7589416503906,300.3046264648437,297.212158203125,284.8507385253906,1.0,0.5005232095718384,0.8994312286376953,0.8994312286376953,1.0,1.0,-2.6241660118103027,1.1971673965454102,1.426998496055603,0.5970880389213562,0.8667758703231812,0.8667758703231812,0.0,120.5511703491211,115.0,70196.859375,0.0,1565.7384033203125,1.0,278.495849609375,283.0370788574219,300.7889099121094,305.45123291015625,293.1499938964844,293.1499938964844,278.45001220703125,37113.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118935823440552,1.0,0.0,0.0,3.6995911598205566,3.699615955352783,9.132733111982816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.03515625,0.0,1597.48583984375,1895.4371337890625,0.0,2580.642333984375,0.9146149158477784,1.0,0.0,3.0,1.0,0.0
17689560,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8307194113731384,0.3200802206993103,0.2905237674713135,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.942516028881073,0.4633691310882568,0.4408183395862579,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.7001370191574097,0.3937918245792389,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8746178150177002,0.3761930763721466,0.358682781457901,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6497946977615356,0.1513200104236602,0.6953767538070679,284.88836669921875,284.95001220703125,303.95477294921875,297.75494384765625,300.2966613769531,297.2087097167969,284.8918762207031,1.0,0.4994246661663055,0.8987467288970947,0.8987467288970947,1.0,1.0,-2.616191864013672,1.1931917667388916,1.4229999780654907,0.5951284170150757,0.859408438205719,0.859408438205719,0.0,120.37864685058594,118.0,69641.6328125,0.0,1553.9805908203125,1.0,278.4571838378906,283.0842590332031,300.7680053710937,305.3476257324219,293.1499938964844,293.1499938964844,278.75,39239.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125579953193665,1.0,0.0,0.0,3.594978809356689,3.5950026512146,8.623547387287545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.15234375,0.0,1496.6827392578125,1895.4371337890625,0.0,2586.76953125,0.8958486914634705,1.0,0.0,3.0,1.0,0.0
17689620,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8284702301025391,0.3186976015567779,0.2891004085540771,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9393149614334106,0.461200088262558,0.4385747015476227,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.703323483467102,0.3952969908714294,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8723017573356628,0.3748364448547363,0.3572359085083008,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6471517086029053,0.1500493586063385,0.689461886882782,284.98516845703125,284.95001220703125,303.9308776855469,297.74591064453125,300.2865600585937,297.21270751953125,284.9823913574219,1.0,0.4981833398342132,0.8973777890205383,0.8973777890205383,1.0,1.0,-2.604743003845215,1.1874442100524902,1.417298674583435,0.592309832572937,0.9399693012237548,0.9399693012237548,0.0,120.5863265991211,121.0,68892.640625,0.0,1539.2322998046875,1.0,278.7427978515625,283.1913452148437,300.728515625,305.1813049316406,293.1499938964844,293.1499938964844,278.45001220703125,33827.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057622909545898,1.0,0.0,0.0,3.703176736831665,3.7032008171081534,9.150444384431466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.6181640625,0.0,1576.6466064453125,1895.4371337890625,0.0,2524.224365234375,0.9152446389198304,1.0,0.0,3.0,1.0,0.0
17689680,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8284702301025391,0.3186976015567779,0.2891004085540771,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9393149614334106,0.461200088262558,0.4385747015476227,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.703323483467102,0.3952969908714294,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8723017573356628,0.3748364448547363,0.3572359085083008,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6471517086029053,0.1500493586063385,0.689461886882782,284.98516845703125,284.95001220703125,303.9308776855469,297.74591064453125,300.2865600585937,297.21270751953125,284.9823913574219,1.0,0.4981833398342132,0.8973777890205383,0.8973777890205383,1.0,1.0,-2.604743003845215,1.1874442100524902,1.417298674583435,0.592309832572937,0.9399693012237548,0.9399693012237548,0.0,120.5863265991211,121.0,68892.640625,0.0,1539.2322998046875,1.0,278.7427978515625,283.1913452148437,300.728515625,305.1813049316406,293.1499938964844,293.1499938964844,278.45001220703125,33827.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057622909545898,1.0,0.0,0.0,3.703176736831665,3.7032008171081534,9.150444384431466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.6181640625,0.0,1576.6466064453125,1895.4371337890625,0.0,2524.224365234375,0.9152446389198304,1.0,0.0,3.0,1.0,0.0
17689740,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8242518901824951,0.3164407014846802,0.2873281240463257,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9335148334503174,0.4582379758358001,0.4360495507717132,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.7044951319694519,0.3993814289569855,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8679381012916565,0.3728223741054535,0.3555760979652405,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6430125832557678,0.1484342813491821,0.6829989552497864,284.90216064453125,284.95001220703125,303.9053649902344,297.73541259765625,300.2656555175781,297.1981506347656,284.90350341796875,1.0,0.4978178441524505,0.8960087895393372,0.8960087895393372,1.0,1.0,-2.594728708267212,1.1823793649673462,1.4123493432998655,0.5899271368980408,0.8490697741508484,0.8490697741508484,0.0,121.85594940185548,124.0,68906.1875,0.0,1531.229248046875,1.0,278.4581298828125,283.1088256835937,300.7432556152344,305.2711486816406,293.1499938964844,293.1499938964844,278.75,39298.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108187317848206,1.0,0.0,0.0,3.5412843227386475,3.5413079261779785,8.367869099856762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.53515625,0.0,1439.494140625,1895.4371337890625,0.0,2570.73486328125,0.8843575716018677,1.0,0.0,3.0,1.0,0.0
17689800,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8242518901824951,0.3164407014846802,0.2873281240463257,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9335148334503174,0.4582379758358001,0.4360495507717132,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.7044951319694519,0.3993814289569855,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8679381012916565,0.3728223741054535,0.3555760979652405,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6430125832557678,0.1484342813491821,0.6829989552497864,284.90216064453125,284.95001220703125,303.9053649902344,297.73541259765625,300.2656555175781,297.1981506347656,284.90350341796875,1.0,0.4978178441524505,0.8960087895393372,0.8960087895393372,1.0,1.0,-2.594728708267212,1.1823793649673462,1.4123493432998655,0.5899271368980408,0.8490697741508484,0.8490697741508484,0.0,121.85594940185548,124.0,68906.1875,0.0,1531.229248046875,1.0,278.4581298828125,283.1088256835937,300.7432556152344,305.2711486816406,293.1499938964844,293.1499938964844,278.75,39298.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108187317848206,1.0,0.0,0.0,3.5412843227386475,3.5413079261779785,8.367869099856762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.53515625,0.0,1439.494140625,1895.4371337890625,0.0,2570.73486328125,0.8843575716018677,1.0,0.0,3.0,1.0,0.0
17689860,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8198813199996948,0.3149736225605011,0.2859327793121338,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9273213744163512,0.4560536444187164,0.4338991940021515,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.705830991268158,0.4042682945728302,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8633125424385071,0.3714431822299957,0.3541995584964752,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6386033296585083,0.1470102071762085,0.6766862869262695,284.98876953125,284.95001220703125,303.8780822753906,297.723388671875,300.2490234375,297.1924743652344,284.9858703613281,1.0,0.4980455636978149,0.894461989402771,0.894461989402771,1.0,1.0,-2.587097883224488,1.178478121757507,1.4086196422576904,0.5880666375160217,0.9270943999290466,0.9270943999290466,0.0,123.5364990234375,127.0,68214.9296875,0.0,1528.308837890625,1.0,278.74237060546875,283.20709228515625,300.7054748535156,305.1132202148437,293.1499938964844,293.1499938964844,278.45001220703125,33749.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040021657943726,1.0,0.0,0.0,3.653451919555664,3.653475522994995,8.906357038540591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.0986328125,0.0,1520.1556396484375,1895.4371337890625,0.0,2508.072509765625,0.9039748311042786,1.0,0.0,3.0,1.0,0.0
17689920,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8198813199996948,0.3149736225605011,0.2859327793121338,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9273213744163512,0.4560536444187164,0.4338991940021515,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.705830991268158,0.4042682945728302,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8633125424385071,0.3714431822299957,0.3541995584964752,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6386033296585083,0.1470102071762085,0.6766862869262695,284.98876953125,284.95001220703125,303.8780822753906,297.723388671875,300.2490234375,297.1924743652344,284.9858703613281,1.0,0.4980455636978149,0.894461989402771,0.894461989402771,1.0,1.0,-2.587097883224488,1.178478121757507,1.4086196422576904,0.5880666375160217,0.9270943999290466,0.9270943999290466,0.0,123.5364990234375,127.0,68214.9296875,0.0,1528.308837890625,1.0,278.74237060546875,283.20709228515625,300.7054748535156,305.1132202148437,293.1499938964844,293.1499938964844,278.45001220703125,33749.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040021657943726,1.0,0.0,0.0,3.653451919555664,3.653475522994995,8.906357038540591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.0986328125,0.0,1520.1556396484375,1895.4371337890625,0.0,2508.072509765625,0.9039748311042786,1.0,0.0,3.0,1.0,0.0
17689980,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8167486786842346,0.3135468959808349,0.2849625945091247,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9230169057846068,0.4542454779148102,0.432513028383255,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.705632746219635,0.4078204333782196,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8601070642471313,0.3702127337455749,0.3533138930797577,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6356747150421143,0.1459807306528091,0.6728074550628662,284.8575744628906,284.95001220703125,303.8609313964844,297.7154541015625,300.23358154296875,297.17974853515625,284.8622741699219,1.0,0.4983903467655182,0.893538236618042,0.893538236618042,1.0,1.0,-2.582812547683716,1.1762725114822388,1.406540036201477,0.5870568156242371,0.8255404829978943,0.8255404829978943,0.0,124.81552124023438,127.0,68452.734375,0.0,1528.1456298828125,1.0,278.483642578125,283.0798645019531,300.74090576171875,305.2876281738281,293.1499938964844,293.1499938964844,278.45001220703125,40311.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095230460166931,1.0,0.0,0.0,3.5522937774658203,3.5523176193237305,8.419979735663219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.5771484375,0.0,1458.5517578125,1895.4371337890625,0.0,2558.8017578125,0.8846532702445984,1.0,0.0,3.0,1.0,0.0
17690040,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8141393065452576,0.3126017153263092,0.2840953767299652,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9195625185966492,0.453023761510849,0.4313544631004333,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.7053323984146118,0.410681664943695,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8574992418289185,0.3693599104881286,0.3525200486183166,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6333619952201843,0.1452489048242569,0.6697311997413635,284.9083251953125,284.95001220703125,303.8489990234375,297.70977783203125,300.2226867675781,297.1705627441406,284.9100646972656,1.0,0.4986433982849121,0.8929151892662048,0.8929151892662048,1.0,1.0,-2.579166412353516,1.1744201183319092,1.4047462940216064,0.5861650109291077,0.8421818614006042,0.8421818614006042,0.0,125.8463363647461,130.0,68229.328125,0.0,1527.75341796875,1.0,278.4581298828125,283.12750244140625,300.7187805175781,305.20281982421875,293.1499938964844,293.1499938964844,278.75,39194.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092960715293884,1.0,0.0,0.0,3.4925613403320312,3.492584466934204,8.139193710121617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.84765625,0.0,1387.837158203125,1895.4371337890625,0.0,2556.712158203125,0.8736320734024048,1.0,0.0,3.0,1.0,0.0
17690100,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8111844062805176,0.311768114566803,0.2832249999046325,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9156669974327089,0.4518349170684814,0.4301128089427948,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.7052305936813354,0.4140518307685852,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.854548454284668,0.3685660064220428,0.351681500673294,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6306647658348083,0.1444404423236847,0.6660959720611572,285.016357421875,284.95001220703125,303.833740234375,297.70233154296875,300.21160888671875,297.1639099121094,285.018798828125,1.0,0.499018907546997,0.8921417593955994,0.8921417593955994,1.0,1.0,-2.575300693511963,1.172450065612793,1.40285062789917,0.5851936340332031,0.9172285795211792,0.9172285795211792,0.0,127.0838394165039,130.0,67531.0390625,0.0,1527.972412109375,1.0,278.6984558105469,283.2480163574219,300.6705017089844,304.9858093261719,293.1499938964844,293.1499938964844,278.75,34231.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038082718849182,1.0,0.0,0.0,3.544559955596924,3.5445826053619385,8.383357226193766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.4443359375,0.0,1406.146484375,1895.4371337890625,0.0,2506.294677734375,0.882422149181366,1.0,0.0,3.0,1.0,0.0
17690160,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8085821270942688,0.3109714090824127,0.2825897336006164,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.912272572517395,0.4507055580615997,0.429121196269989,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.705053985118866,0.4171714186668396,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8519729375839233,0.3678303956985473,0.3510511219501495,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6282305717468262,0.1436681747436523,0.6628666520118713,284.9877014160156,284.95001220703125,303.8180236816406,297.6944580078125,300.20068359375,297.1579284667969,284.9849853515625,1.0,0.4994828104972839,0.8913453817367554,0.8913453817367554,1.0,1.0,-2.572456359863281,1.170977234840393,1.4014790058135986,0.5844751596450806,0.9164533615112304,0.9164533615112304,0.0,128.2638397216797,133.0,67578.6015625,0.0,1529.312255859375,1.0,278.74169921875,283.2179870605469,300.67742919921875,305.0443420410156,293.1499938964844,293.1499938964844,278.45001220703125,33698.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026674389839172,1.0,0.0,0.0,3.6098783016204834,3.6099016666412354,8.695177484696615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.1171875,0.0,1471.9556884765625,1895.4371337890625,0.0,2495.83837890625,0.8942756652832031,1.0,0.0,3.0,1.0,0.0
17690220,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8018612861633301,0.3084767758846283,0.2806472182273865,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9043926000595092,0.4475697875022888,0.4264827370643616,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.7029911279678345,0.4246041476726532,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8457465171813965,0.3655958175659179,0.3492399156093597,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6225252151489258,0.1417721509933471,0.655359148979187,284.9115295410156,284.95001220703125,303.7850341796875,297.6773986816406,300.1701354980469,297.1314697265625,284.9124755859375,1.0,0.5004449486732483,0.8897526860237122,0.8897526860237122,1.0,1.0,-2.5646889209747314,1.1670129299163818,1.3976759910583496,0.582523763179779,0.8353384733200073,0.8353384733200073,0.0,131.08062744140625,136.0,67564.5546875,0.0,1531.174072265625,1.0,278.4583435058594,283.1417236328125,300.6868591308594,305.1280822753906,293.1499938964844,293.1499938964844,278.75,39087.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080624341964722,1.0,0.0,0.0,3.4490721225738525,3.449094772338867,7.93775825513876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.10546875,0.0,1342.7333984375,1895.4371337890625,0.0,2545.361572265625,0.8639264702796936,1.0,0.0,3.0,1.0,0.0
17690280,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8018612861633301,0.3084767758846283,0.2806472182273865,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9043926000595092,0.4475697875022888,0.4264827370643616,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.7029911279678345,0.4246041476726532,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8457465171813965,0.3655958175659179,0.3492399156093597,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6225252151489258,0.1417721509933471,0.655359148979187,284.9115295410156,284.95001220703125,303.7850341796875,297.6773986816406,300.1701354980469,297.1314697265625,284.9124755859375,1.0,0.5004449486732483,0.8897526860237122,0.8897526860237122,1.0,1.0,-2.5646889209747314,1.1670129299163818,1.3976759910583496,0.582523763179779,0.8353384733200073,0.8353384733200073,0.0,131.08062744140625,136.0,67564.5546875,0.0,1531.174072265625,1.0,278.4583435058594,283.1417236328125,300.6868591308594,305.1280822753906,293.1499938964844,293.1499938964844,278.75,39087.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080624341964722,1.0,0.0,0.0,3.4490721225738525,3.449094772338867,7.93775825513876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.10546875,0.0,1342.7333984375,1895.4371337890625,0.0,2545.361572265625,0.8639264702796936,1.0,0.0,3.0,1.0,0.0
17690340,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7957333922386169,0.3067120909690857,0.279040515422821,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8975352048873901,0.4451279640197754,0.4241562485694885,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.7013001441955566,0.4317224621772766,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8400803804397583,0.3639107346534729,0.3476431369781494,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6169540286064148,0.1400621235370636,0.6479864120483398,284.9839172363281,284.95001220703125,303.75,297.6584777832031,300.14410400390625,297.1148376464844,284.9812927246094,1.0,0.5014858841896057,0.8881599307060242,0.8881599307060242,1.0,1.0,-2.55773663520813,1.1634716987609863,1.3942649364471436,0.5806637406349182,0.9042682647705078,0.9042682647705078,0.0,133.83999633789062,139.0,66903.59375,0.0,1533.8629150390625,1.0,278.7413635253906,283.22674560546875,300.64178466796875,304.96630859375,293.1499938964844,293.1499938964844,278.45001220703125,33749.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014792203903198,1.0,0.0,0.0,3.566226005554199,3.566248893737793,8.486156275466783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.255859375,0.0,1425.49560546875,1895.4371337890625,0.0,2484.956787109375,0.8844528198242188,1.0,0.0,3.0,1.0,0.0
