time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7957333922386169,0.3067120909690857,0.279040515422821,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8975352048873901,0.4451279640197754,0.4241562485694885,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.7013001441955566,0.4317224621772766,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8400803804397583,0.3639107346534729,0.3476431369781494,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6169540286064148,0.1400621235370636,0.6479864120483398,284.9839172363281,284.95001220703125,303.75,297.6584777832031,300.14410400390625,297.1148376464844,284.9812927246094,1.0,0.5014858841896057,0.8881599307060242,0.8881599307060242,1.0,1.0,-2.55773663520813,1.1634716987609863,1.3942649364471436,0.5806637406349182,0.9042682647705078,0.9042682647705078,0.0,133.83999633789062,139.0,66903.59375,0.0,1533.8629150390625,1.0,278.7413635253906,283.22674560546875,300.64178466796875,304.96630859375,293.1499938964844,293.1499938964844,278.45001220703125,33749.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014792203903198,1.0,0.0,0.0,3.566226005554199,3.566248893737793,8.486156275466783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.255859375,0.0,1425.49560546875,1895.4371337890625,0.0,2484.956787109375,0.8844528198242188,1.0,0.0,3.0,1.0,0.0
17690460,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7889176607131958,0.3041323125362396,0.2770163416862488,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8901023864746094,0.4419126510620117,0.4214365780353546,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.6979265809059143,0.4394691586494446,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8339651823043823,0.3615714609622955,0.3457256257534027,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6106630563735962,0.1380696892738342,0.6400378942489624,284.9142761230469,284.95001220703125,303.71356201171875,297.6398010253906,300.1112060546875,297.0869445800781,284.9146423339844,1.0,0.5025417804718018,0.886596143245697,0.886596143245697,1.0,1.0,-2.5494933128356934,1.1593022346496582,1.3901910781860352,0.578475832939148,0.8279246687889099,0.8279246687889099,0.0,136.8775177001953,142.0,66856.9453125,0.0,1535.9998779296875,1.0,278.458740234375,283.15679931640625,300.6485595703125,305.0435485839844,293.1499938964844,293.1499938964844,278.75,38991.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067330121994019,1.0,0.0,0.0,3.402975082397461,3.4029972553253174,7.726998774160165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.8291015625,0.0,1296.18115234375,1895.4371337890625,0.0,2533.140625,0.8537335991859436,1.0,0.0,3.0,1.0,0.0
17690520,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7889176607131958,0.3041323125362396,0.2770163416862488,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8901023864746094,0.4419126510620117,0.4214365780353546,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.6979265809059143,0.4394691586494446,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8339651823043823,0.3615714609622955,0.3457256257534027,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6106630563735962,0.1380696892738342,0.6400378942489624,284.9142761230469,284.95001220703125,303.71356201171875,297.6398010253906,300.1112060546875,297.0869445800781,284.9146423339844,1.0,0.5025417804718018,0.886596143245697,0.886596143245697,1.0,1.0,-2.5494933128356934,1.1593022346496582,1.3901910781860352,0.578475832939148,0.8279246687889099,0.8279246687889099,0.0,136.8775177001953,142.0,66856.9453125,0.0,1535.9998779296875,1.0,278.458740234375,283.15679931640625,300.6485595703125,305.0435485839844,293.1499938964844,293.1499938964844,278.75,38991.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067330121994019,1.0,0.0,0.0,3.402975082397461,3.4029972553253174,7.726998774160165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.8291015625,0.0,1296.18115234375,1895.4371337890625,0.0,2533.140625,0.8537335991859436,1.0,0.0,3.0,1.0,0.0
17690580,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7828645706176758,0.3022612035274505,0.2753281891345978,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8833931684494019,0.4393674731254577,0.4190299212932586,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.6949627995491028,0.4467273950576782,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8284618854522705,0.3597697913646698,0.3440344333648681,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.604447066783905,0.1362714618444442,0.6323055028915405,284.9810485839844,284.95001220703125,303.6765441894531,297.6234130859375,300.0834655761719,297.0687255859375,284.9785461425781,1.0,0.5036109685897827,0.8850322961807251,0.8850322961807251,1.0,1.0,-2.5419695377349854,1.15550696849823,1.3864625692367554,0.5763663649559021,0.8923973441123962,0.8923973441123962,0.0,139.77883911132812,130.0,66209.875,0.0,1538.488525390625,1.0,278.7409362792969,283.237548828125,300.6051940917969,304.8837585449219,293.1499938964844,293.1499938964844,279.04998779296875,33792.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998480200767517,1.0,0.0,0.0,3.520107746124268,3.520130157470703,8.268090709862008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.9736328125,0.0,1377.4744873046875,1895.4371337890625,0.0,2470.035888671875,0.8741166591644287,1.0,0.0,3.0,1.0,0.0
17690640,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7828645706176758,0.3022612035274505,0.2753281891345978,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8833931684494019,0.4393674731254577,0.4190299212932586,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.6949627995491028,0.4467273950576782,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8284618854522705,0.3597697913646698,0.3440344333648681,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.604447066783905,0.1362714618444442,0.6323055028915405,284.9810485839844,284.95001220703125,303.6765441894531,297.6234130859375,300.0834655761719,297.0687255859375,284.9785461425781,1.0,0.5036109685897827,0.8850322961807251,0.8850322961807251,1.0,1.0,-2.5419695377349854,1.15550696849823,1.3864625692367554,0.5763663649559021,0.8923973441123962,0.8923973441123962,0.0,139.77883911132812,130.0,66209.875,0.0,1538.488525390625,1.0,278.7409362792969,283.237548828125,300.6051940917969,304.8837585449219,293.1499938964844,293.1499938964844,279.04998779296875,33792.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998480200767517,1.0,0.0,0.0,3.520107746124268,3.520130157470703,8.268090709862008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.9736328125,0.0,1377.4744873046875,1895.4371337890625,0.0,2470.035888671875,0.8741166591644287,1.0,0.0,3.0,1.0,0.0
17690700,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.782086968421936,0.3013523519039154,0.2744671106338501,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8825898766517639,0.4381338953971863,0.4178210496902466,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.6936310529708862,0.4466276466846466,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8278799057006836,0.358906090259552,0.3431802093982696,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.6030932664871216,0.135395660996437,0.6282928586006165,285.0668334960937,284.95001220703125,303.6578369140625,297.6160583496094,300.0699768066406,297.061279296875,285.067626953125,1.0,0.5020344853401184,0.8842504024505615,0.8842504024505615,1.0,1.0,-2.533527374267578,1.151295185089111,1.3822321891784668,0.574256181716919,0.9728183746337892,0.9728183746337892,0.0,139.46414184570312,130.0,65488.1484375,0.0,1525.8267822265625,1.0,278.9967041015625,283.3420104980469,300.5825500488281,304.74072265625,293.1499938964844,293.1499938964844,279.04998779296875,31512.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956656217575073,1.0,0.0,0.0,3.599947214126587,3.5999701023101807,8.647400591144105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.6142578125,0.0,1445.0743408203125,1895.4371337890625,0.0,2431.86474609375,0.8921173810958862,1.0,0.0,3.0,1.0,0.0
17690760,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7828206419944763,0.3004229962825775,0.2736487090587616,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8834744095802307,0.436877578496933,0.4166544675827026,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.6928112506866455,0.444075345993042,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8287354707717896,0.3580282032489776,0.3423557877540588,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6029338836669922,0.1345303058624267,0.6242518424987793,285.0166931152344,284.95001220703125,303.63897705078125,297.60919189453125,300.0579528808594,297.0571594238281,285.0103759765625,1.0,0.4995142221450805,0.8835340142250061,0.8835340142250061,1.0,1.0,-2.5222346782684326,1.1457138061523438,1.3765208721160889,0.5713632106781006,0.971435248851776,0.971435248851776,0.0,137.98390197753906,118.0,65503.37890625,0.0,1504.4542236328125,1.0,279.0419311523437,283.29034423828125,300.59844970703125,304.8245849609375,293.1499938964844,293.1499938964844,278.75,31747.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795647144317627,1.0,0.0,0.0,3.6907975673675537,3.6908211708068848,9.089368973036472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.2216796875,0.0,1546.8619384765625,1895.4371337890625,0.0,2431.6962890625,0.9110057353973388,1.0,0.0,3.0,1.0,0.0
17690820,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7856250405311584,0.29746213555336,0.2710910737514496,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8870647549629211,0.4332244992256164,0.4133419692516327,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.6910610198974609,0.4353498518466949,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.831973671913147,0.3552861213684082,0.339866429567337,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6038302779197693,0.1323966681957245,0.6144773960113525,284.8752136230469,284.95001220703125,303.6008605957031,297.5970153808594,300.0303955078125,297.0443420410156,284.8784484863281,1.0,0.4920244216918945,0.8821013569831848,0.8821013569831848,1.0,1.0,-2.4899752140045166,1.129825472831726,1.3601497411727903,0.5631650686264038,0.8386046886444092,0.8386046886444092,0.0,133.18739318847656,121.0,65065.5546875,0.0,1441.911865234375,1.0,278.7574768066406,283.16815185546875,300.6092224121094,304.8992004394531,293.1499938964844,293.1499938964844,279.04998779296875,40126.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020748496055603,1.0,0.0,0.0,3.5235824584960938,3.523606061935425,8.28442125566653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.4345703125,0.0,1426.824462890625,1895.4371337890625,0.0,2490.410400390625,0.8807626366615295,1.0,0.0,3.0,1.0,0.0
17690880,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7856250405311584,0.29746213555336,0.2710910737514496,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8870647549629211,0.4332244992256164,0.4133419692516327,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.6910610198974609,0.4353498518466949,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.831973671913147,0.3552861213684082,0.339866429567337,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6038302779197693,0.1323966681957245,0.6144773960113525,284.8752136230469,284.95001220703125,303.6008605957031,297.5970153808594,300.0303955078125,297.0443420410156,284.8784484863281,1.0,0.4920244216918945,0.8821013569831848,0.8821013569831848,1.0,1.0,-2.4899752140045166,1.129825472831726,1.3601497411727903,0.5631650686264038,0.8386046886444092,0.8386046886444092,0.0,133.18739318847656,121.0,65065.5546875,0.0,1441.911865234375,1.0,278.7574768066406,283.16815185546875,300.6092224121094,304.8992004394531,293.1499938964844,293.1499938964844,279.04998779296875,40126.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020748496055603,1.0,0.0,0.0,3.5235824584960938,3.523606061935425,8.28442125566653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.4345703125,0.0,1426.824462890625,1895.4371337890625,0.0,2490.410400390625,0.8807626366615295,1.0,0.0,3.0,1.0,0.0
17690940,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.7863138914108276,0.2955460250377655,0.2690606415271759,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8879956007003784,0.430483341217041,0.4104527533054352,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9990000128746032,0.691707968711853,0.4309847950935364,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8329244256019592,0.3532715439796448,0.3376953601837158,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.6027878522872925,0.1305640786886215,0.6054497361183167,284.9662780761719,284.95001220703125,303.562255859375,297.5867614746094,300.01220703125,297.047607421875,284.9637451171875,1.0,0.4874655306339264,0.8806686997413635,0.8806686997413635,1.0,1.0,-2.465350389480591,1.1177407503128052,1.3476096391677856,0.5565705299377441,0.90392804145813,0.90392804145813,0.0,130.53677368164062,124.0,63935.10546875,0.0,1399.3856201171875,1.0,279.0418701171875,283.2759094238281,300.5596923828125,304.69580078125,293.1499938964844,293.1499938964844,278.75,34527.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930390238761902,1.0,0.0,0.0,3.609744548797608,3.60976791381836,8.694532880326733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.30859375,0.0,1477.9495849609375,1895.4371337890625,0.0,2407.9609375,0.894751250743866,1.0,0.0,3.0,1.0,0.0
17691000,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.7863138914108276,0.2955460250377655,0.2690606415271759,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8879956007003784,0.430483341217041,0.4104527533054352,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9990000128746032,0.691707968711853,0.4309847950935364,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8329244256019592,0.3532715439796448,0.3376953601837158,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.6027878522872925,0.1305640786886215,0.6054497361183167,284.9662780761719,284.95001220703125,303.562255859375,297.5867614746094,300.01220703125,297.047607421875,284.9637451171875,1.0,0.4874655306339264,0.8806686997413635,0.8806686997413635,1.0,1.0,-2.465350389480591,1.1177407503128052,1.3476096391677856,0.5565705299377441,0.90392804145813,0.90392804145813,0.0,130.53677368164062,124.0,63935.10546875,0.0,1399.3856201171875,1.0,279.0418701171875,283.2759094238281,300.5596923828125,304.69580078125,293.1499938964844,293.1499938964844,278.75,34527.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930390238761902,1.0,0.0,0.0,3.609744548797608,3.60976791381836,8.694532880326733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.30859375,0.0,1477.9495849609375,1895.4371337890625,0.0,2407.9609375,0.894751250743866,1.0,0.0,3.0,1.0,0.0
17691060,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7842475771903992,0.2929975092411041,0.2669187784194946,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8858658075332642,0.4271449148654938,0.4074588418006897,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6906185150146484,0.430853009223938,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8312804698944092,0.3507606387138366,0.33545583486557,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.5996419787406921,0.1285679787397384,0.5967468023300171,284.9046936035156,284.95001220703125,303.5232238769531,297.5782775878906,299.9886474609375,297.0404052734375,284.9058837890625,1.0,0.4846819639205932,0.8798637390136719,0.8798637390136719,1.0,1.0,-2.445874214172364,1.1082086563110352,1.337665557861328,0.5513990521430969,0.8226513862609863,0.8226513862609863,0.0,129.85699462890625,127.0,63591.40234375,0.0,1372.17041015625,1.0,278.758544921875,283.2220153808594,300.5777282714844,304.7584228515625,293.1499938964844,293.1499938964844,279.04998779296875,39914.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965115904808044,1.0,0.0,0.0,3.406294107437134,3.4063165187835693,7.742079333183938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.130859375,0.0,1305.8927001953125,1895.4371337890625,0.0,2439.574951171875,0.8554258942604065,1.0,0.0,3.0,1.0,0.0
17691120,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7842475771903992,0.2929975092411041,0.2669187784194946,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8858658075332642,0.4271449148654938,0.4074588418006897,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6906185150146484,0.430853009223938,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8312804698944092,0.3507606387138366,0.33545583486557,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.5996419787406921,0.1285679787397384,0.5967468023300171,284.9046936035156,284.95001220703125,303.5232238769531,297.5782775878906,299.9886474609375,297.0404052734375,284.9058837890625,1.0,0.4846819639205932,0.8798637390136719,0.8798637390136719,1.0,1.0,-2.445874214172364,1.1082086563110352,1.337665557861328,0.5513990521430969,0.8226513862609863,0.8226513862609863,0.0,129.85699462890625,127.0,63591.40234375,0.0,1372.17041015625,1.0,278.758544921875,283.2220153808594,300.5777282714844,304.7584228515625,293.1499938964844,293.1499938964844,279.04998779296875,39914.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965115904808044,1.0,0.0,0.0,3.406294107437134,3.4063165187835693,7.742079333183938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.130859375,0.0,1305.8927001953125,1895.4371337890625,0.0,2439.574951171875,0.8554258942604065,1.0,0.0,3.0,1.0,0.0
17691180,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7813403010368347,0.2911823689937591,0.2651883363723755,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8826289772987366,0.4245232343673706,0.4048795402050018,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.6895386576652527,0.4327377378940582,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.82868492603302,0.3488336205482483,0.3335496783256531,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.5956159234046936,0.1267978399991989,0.588681697845459,284.9787902832031,284.95001220703125,303.4837646484375,297.5715026855469,299.96795654296875,297.03790283203125,284.9760131835937,1.0,0.4831581115722656,0.879058837890625,0.879058837890625,1.0,1.0,-2.430976629257202,1.1009316444396973,1.3300449848175049,0.5473065972328186,0.8884254097938538,0.8884254097938538,0.0,130.1745147705078,130.0,62796.52734375,0.0,1355.0697021484375,1.0,279.0409545898437,283.31011962890625,300.5443725585937,304.5995178222656,293.1499938964844,293.1499938964844,279.3500061035156,34031.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876759171485901,1.0,0.0,0.0,3.5164802074432373,3.516502618789673,8.251058147834556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.1171875,0.0,1375.4407958984375,1895.4371337890625,0.0,2359.32373046875,0.8734818696975708,1.0,0.0,3.0,1.0,0.0
17691240,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7813403010368347,0.2911823689937591,0.2651883363723755,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8826289772987366,0.4245232343673706,0.4048795402050018,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.6895386576652527,0.4327377378940582,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.82868492603302,0.3488336205482483,0.3335496783256531,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.5956159234046936,0.1267978399991989,0.588681697845459,284.9787902832031,284.95001220703125,303.4837646484375,297.5715026855469,299.96795654296875,297.03790283203125,284.9760131835937,1.0,0.4831581115722656,0.879058837890625,0.879058837890625,1.0,1.0,-2.430976629257202,1.1009316444396973,1.3300449848175049,0.5473065972328186,0.8884254097938538,0.8884254097938538,0.0,130.1745147705078,130.0,62796.52734375,0.0,1355.0697021484375,1.0,279.0409545898437,283.31011962890625,300.5443725585937,304.5995178222656,293.1499938964844,293.1499938964844,279.3500061035156,34031.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876759171485901,1.0,0.0,0.0,3.5164802074432373,3.516502618789673,8.251058147834556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.1171875,0.0,1375.4407958984375,1895.4371337890625,0.0,2359.32373046875,0.8734818696975708,1.0,0.0,3.0,1.0,0.0
17691300,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.7795653343200684,0.2903014719486236,0.2643797695636749,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8806414604187012,0.4232602119445801,0.4036674499511719,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9990000128746032,0.6887375116348267,0.4343053996562958,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8270732164382935,0.3479120135307312,0.3326661288738251,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.5933403372764587,0.1259437799453735,0.5848862528800964,285.0711364746094,284.95001220703125,303.4638671875,297.5686950683594,299.9572448730469,297.0358581542969,285.0735778808594,1.0,0.4827652275562286,0.8786563873291016,0.8786563873291016,1.0,1.0,-2.42481017112732,1.0979186296463013,1.3268914222717283,0.5455846786499023,0.9729121327400208,0.9729121327400208,0.0,130.64163208007812,130.0,62111.25390625,0.0,1349.4271240234375,1.0,279.29656982421875,283.4220886230469,300.52691650390625,304.4617004394531,293.1499938964844,293.1499938964844,279.3500061035156,31563.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826971411705017,1.0,0.0,0.0,3.594944715499878,3.5949673652648926,8.623384246675414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.4169921875,0.0,1440.0789794921875,1895.4371337890625,0.0,2314.3896484375,0.8911746144294739,1.0,0.0,3.0,1.0,0.0
17691360,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7777381539344788,0.2894109785556793,0.2636611461639404,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8785693049430847,0.4219990372657776,0.4025576412677765,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.6877114176750183,0.4361216425895691,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8253858685493469,0.3469935953617096,0.3318686783313751,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.5909979343414307,0.1251015067100525,0.5812962651252747,285.0316162109375,284.95001220703125,303.44390869140625,297.5662841796875,299.94635009765625,297.033447265625,285.0257873535156,1.0,0.4825755059719085,0.8781830072402954,0.8781830072402954,1.0,1.0,-2.4195234775543213,1.0953294038772583,1.3241941928863523,0.5440769195556641,0.9820372462272644,0.9820372462272644,0.0,131.2451629638672,118.0,62263.9921875,0.0,1345.4443359375,1.0,279.3419189453125,283.37603759765625,300.5509033203125,304.5577697753906,293.1499938964844,293.1499938964844,279.04998779296875,31431.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823808193206787,1.0,0.0,0.0,3.694446563720703,3.694470167160034,9.1073508201589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.7177734375,0.0,1548.585693359375,1895.4371337890625,0.0,2311.542236328125,0.9117004871368408,1.0,0.0,3.0,1.0,0.0
17691420,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7776793241500854,0.2864003777503967,0.2611883282661438,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8788782954216003,0.4182608127593994,0.3992839157581329,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9990000128746032,0.6840847730636597,0.4321275353431701,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8258002400398254,0.344116061925888,0.3293607532978058,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.5894178152084351,0.1229640021920204,0.5719878077507019,284.8735046386719,284.95001220703125,303.4037475585937,297.5624694824219,299.9173889160156,297.0185546875,284.87744140625,1.0,0.4771906435489654,0.8772362470626831,0.8772362470626831,1.0,1.0,-2.3936455249786377,1.0826345682144165,1.3110109567642212,0.5374274253845215,0.8446824550628662,0.8446824550628662,0.0,128.74517822265625,106.0,62146.8671875,0.0,1303.865966796875,1.0,279.057373046875,283.2354736328125,300.5791015625,304.6733703613281,293.1499938964844,293.1499938964844,279.3500061035156,39877.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899609804153442,1.0,0.0,0.0,3.5519676208496094,3.5519912242889404,8.418433026236016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.96484375,0.0,1455.0465087890625,1895.4371337890625,0.0,2380.01806640625,0.8865766525268555,1.0,0.0,3.0,1.0,0.0
17691480,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7776793241500854,0.2864003777503967,0.2611883282661438,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8788782954216003,0.4182608127593994,0.3992839157581329,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9990000128746032,0.6840847730636597,0.4321275353431701,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8258002400398254,0.344116061925888,0.3293607532978058,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.5894178152084351,0.1229640021920204,0.5719878077507019,284.8735046386719,284.95001220703125,303.4037475585937,297.5624694824219,299.9173889160156,297.0185546875,284.87744140625,1.0,0.4771906435489654,0.8772362470626831,0.8772362470626831,1.0,1.0,-2.3936455249786377,1.0826345682144165,1.3110109567642212,0.5374274253845215,0.8446824550628662,0.8446824550628662,0.0,128.74517822265625,106.0,62146.8671875,0.0,1303.865966796875,1.0,279.057373046875,283.2354736328125,300.5791015625,304.6733703613281,293.1499938964844,293.1499938964844,279.3500061035156,39877.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899609804153442,1.0,0.0,0.0,3.5519676208496094,3.5519912242889404,8.418433026236016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.96484375,0.0,1455.0465087890625,1895.4371337890625,0.0,2380.01806640625,0.8865766525268555,1.0,0.0,3.0,1.0,0.0
17691540,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.7821254134178162,0.2843009531497955,0.2588958144187927,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.884149432182312,0.4153136014938354,0.3961032927036285,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.6836561560630798,0.4212285578250885,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8304191827774048,0.3418649733066559,0.3268706202507019,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.5912577509880066,0.1210320219397544,0.5620876550674438,284.9637145996094,284.95001220703125,303.36328125,297.5599975585937,299.8954162597656,297.0179443359375,284.96002197265625,1.0,0.4687211811542511,0.8762895464897156,0.8762895464897156,1.0,1.0,-2.359095573425293,1.065754532814026,1.293341040611267,0.528436541557312,0.9097955226898192,0.9097955226898192,0.0,123.12664794921876,109.0,60873.10546875,0.0,1240.3994140625,1.0,279.3419189453125,283.3425598144531,300.5324401855469,304.4748229980469,293.1499938964844,293.1499938964844,279.04998779296875,34529.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807514667510986,1.0,0.0,0.0,3.638320207595825,3.638343811035156,8.832734010866261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.0625,0.0,1509.2421875,1895.4371337890625,0.0,2296.889892578125,0.9010626673698424,1.0,0.0,3.0,1.0,0.0
17691600,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.7821254134178162,0.2843009531497955,0.2588958144187927,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.884149432182312,0.4153136014938354,0.3961032927036285,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.6836561560630798,0.4212285578250885,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8304191827774048,0.3418649733066559,0.3268706202507019,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.5912577509880066,0.1210320219397544,0.5620876550674438,284.9637145996094,284.95001220703125,303.36328125,297.5599975585937,299.8954162597656,297.0179443359375,284.96002197265625,1.0,0.4687211811542511,0.8762895464897156,0.8762895464897156,1.0,1.0,-2.359095573425293,1.065754532814026,1.293341040611267,0.528436541557312,0.9097955226898192,0.9097955226898192,0.0,123.12664794921876,109.0,60873.10546875,0.0,1240.3994140625,1.0,279.3419189453125,283.3425598144531,300.5324401855469,304.4748229980469,293.1499938964844,293.1499938964844,279.04998779296875,34529.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807514667510986,1.0,0.0,0.0,3.638320207595825,3.638343811035156,8.832734010866261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.0625,0.0,1509.2421875,1895.4371337890625,0.0,2296.889892578125,0.9010626673698424,1.0,0.0,3.0,1.0,0.0
17691660,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7830965518951416,0.2816376090049743,0.2565546035766601,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8854958415031433,0.4117901623249054,0.3928433954715729,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.683525025844574,0.4159060716629028,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8316900730133057,0.3391315340995788,0.3243315815925598,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.5902733206748962,0.1189579740166664,0.5525879263877869,284.8958435058594,284.95001220703125,303.32257080078125,297.5587463378906,299.8734436035156,297.0162353515625,284.89825439453125,1.0,0.4634425938129425,0.875736653804779,0.875736653804779,1.0,1.0,-2.3315014839172363,1.052340745925903,1.279160737991333,0.521087646484375,0.8179551362991333,0.8179551362991333,0.0,120.09889221191406,112.0,60301.6171875,0.0,1196.6846923828125,1.0,279.0583801269531,283.2923583984375,300.5546569824219,304.5245361328125,293.1499938964844,293.1499938964844,279.3500061035156,40685.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836610078811646,1.0,0.0,0.0,3.4043147563934326,3.404337167739868,7.733083293715026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.8642578125,0.0,1309.319091796875,1895.4371337890625,0.0,2323.071533203125,0.8557745814323425,1.0,0.0,3.0,1.0,0.0
17691720,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7830965518951416,0.2816376090049743,0.2565546035766601,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8854958415031433,0.4117901623249054,0.3928433954715729,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.683525025844574,0.4159060716629028,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8316900730133057,0.3391315340995788,0.3243315815925598,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.5902733206748962,0.1189579740166664,0.5525879263877869,284.8958435058594,284.95001220703125,303.32257080078125,297.5587463378906,299.8734436035156,297.0162353515625,284.89825439453125,1.0,0.4634425938129425,0.875736653804779,0.875736653804779,1.0,1.0,-2.3315014839172363,1.052340745925903,1.279160737991333,0.521087646484375,0.8179551362991333,0.8179551362991333,0.0,120.09889221191406,112.0,60301.6171875,0.0,1196.6846923828125,1.0,279.0583801269531,283.2923583984375,300.5546569824219,304.5245361328125,293.1499938964844,293.1499938964844,279.3500061035156,40685.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836610078811646,1.0,0.0,0.0,3.4043147563934326,3.404337167739868,7.733083293715026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.8642578125,0.0,1309.319091796875,1895.4371337890625,0.0,2323.071533203125,0.8557745814323425,1.0,0.0,3.0,1.0,0.0
17691780,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7821775078773499,0.2797885239124298,0.2547208666801452,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8844865560531616,0.4090456366539001,0.390074759721756,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.683671772480011,0.4143550097942352,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8309464454650879,0.3370340168476105,0.3221940398216247,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.587546706199646,0.1171349287033081,0.5439867377281189,284.9762878417969,284.95001220703125,303.2816162109375,297.5585632324219,299.8550109863281,297.01983642578125,284.9731140136719,1.0,0.4601472616195678,0.8751837015151978,0.8751837015151978,1.0,1.0,-2.3112034797668457,1.0424824953079224,1.2687209844589231,0.5155981183052063,0.8845715522766113,0.8845715522766113,0.0,118.85018920898438,115.0,59380.890625,0.0,1168.95166015625,1.0,279.3409118652344,283.38531494140625,300.5244140625,304.3606262207031,293.1499938964844,293.1499938964844,279.6499938964844,34205.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732141017913818,1.0,0.0,0.0,3.5101749897003174,3.510197401046753,8.221495590987615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.541015625,0.0,1370.1885986328125,1895.4371337890625,0.0,2229.4326171875,0.8721914291381836,1.0,0.0,3.0,1.0,0.0
17691840,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7821775078773499,0.2797885239124298,0.2547208666801452,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8844865560531616,0.4090456366539001,0.390074759721756,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.683671772480011,0.4143550097942352,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8309464454650879,0.3370340168476105,0.3221940398216247,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.587546706199646,0.1171349287033081,0.5439867377281189,284.9762878417969,284.95001220703125,303.2816162109375,297.5585632324219,299.8550109863281,297.01983642578125,284.9731140136719,1.0,0.4601472616195678,0.8751837015151978,0.8751837015151978,1.0,1.0,-2.3112034797668457,1.0424824953079224,1.2687209844589231,0.5155981183052063,0.8845715522766113,0.8845715522766113,0.0,118.85018920898438,115.0,59380.890625,0.0,1168.95166015625,1.0,279.3409118652344,283.38531494140625,300.5244140625,304.3606262207031,293.1499938964844,293.1499938964844,279.6499938964844,34205.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732141017913818,1.0,0.0,0.0,3.5101749897003174,3.510197401046753,8.221495590987615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.541015625,0.0,1370.1885986328125,1895.4371337890625,0.0,2229.4326171875,0.8721914291381836,1.0,0.0,3.0,1.0,0.0
17691900,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7811290621757507,0.2788958251476288,0.2538837790489197,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8832981586456299,0.4077262282371521,0.3887899219989776,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.683444619178772,0.4146191775798797,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8299956917762756,0.3360315859317779,0.3212141990661621,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.585712730884552,0.116259790956974,0.5399919152259827,285.0701904296875,284.95001220703125,303.2610778808594,297.558837890625,299.8455810546875,297.0209045410156,285.0736389160156,1.0,0.4590828418731689,0.8749072551727295,0.8749072551727295,1.0,1.0,-2.3029944896698,1.038495659828186,1.2644988298416138,0.5133572220802307,0.9690420031547546,0.9690420031547546,0.0,118.70858001708984,115.0,58641.875,0.0,1159.2784423828125,1.0,279.59637451171875,283.5007019042969,300.509521484375,304.2230529785156,293.1499938964844,293.1499938964844,279.6499938964844,31682.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767461895942688,1.0,0.0,0.0,3.585597276687622,3.5856199264526367,8.578598453823361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.3212890625,0.0,1430.9600830078125,1895.4371337890625,0.0,2178.333251953125,0.889249861240387,1.0,0.0,3.0,1.0,0.0
17691960,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7798707485198975,0.2780039012432098,0.2531402707099914,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8818445801734924,0.4064201712608337,0.387612521648407,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6829646825790405,0.415364146232605,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8288193345069885,0.3350417017936706,0.320325493812561,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.5836927890777588,0.1154015287756919,0.5362252593040466,285.0338134765625,284.95001220703125,303.2405090332031,297.559326171875,299.8359375,297.02154541015625,285.0275573730469,1.0,0.4583349227905273,0.8746824860572815,0.8746824860572815,1.0,1.0,-2.2959883213043213,1.0350980758666992,1.2608903646469116,0.5114303827285767,0.9807494282722472,0.9807494282722472,0.0,118.79914855957033,118.0,58746.5390625,0.0,1151.8948974609375,1.0,279.6418762207031,283.455322265625,300.5382080078125,304.3194274902344,293.1499938964844,293.1499938964844,279.3500061035156,31386.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766644299030304,1.0,0.0,0.0,3.687826871871948,3.6878504753112793,9.074743729797774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.869140625,0.0,1540.7860107421875,1895.4371337890625,0.0,2171.09814453125,0.9101827144622804,1.0,0.0,3.0,1.0,0.0
17692020,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7748914957046509,0.2750177979469299,0.2508134841918945,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8764970302581787,0.4026354551315307,0.3844175040721893,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.6791271567344666,0.4193776547908783,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8243511319160461,0.3320591449737549,0.3178423941135406,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.57770836353302,0.1132777258753776,0.5275485515594482,284.8774108886719,284.95001220703125,303.19921875,297.5609741210937,299.808837890625,297.0088195800781,284.88262939453125,1.0,0.4574211537837982,0.8742328882217407,0.8742328882217407,1.0,1.0,-2.280773401260376,1.027704834938049,1.2530685663223269,0.5073330402374268,0.846625030040741,0.846625030040741,0.0,119.98578643798828,121.0,58878.93359375,0.0,1139.829345703125,1.0,279.3573608398437,283.3163757324219,300.5786437988281,304.45440673828125,293.1499938964844,293.1499938964844,279.6499938964844,39737.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774563193321228,1.0,0.0,0.0,3.5504865646362305,3.5505104064941406,8.411415137743461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.37109375,0.0,1452.4486083984375,1895.4371337890625,0.0,2241.46630859375,0.8862015604972839,1.0,0.0,3.0,1.0,0.0
17692080,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7748914957046509,0.2750177979469299,0.2508134841918945,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8764970302581787,0.4026354551315307,0.3844175040721893,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.6791271567344666,0.4193776547908783,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8243511319160461,0.3320591449737549,0.3178423941135406,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.57770836353302,0.1132777258753776,0.5275485515594482,284.8774108886719,284.95001220703125,303.19921875,297.5609741210937,299.808837890625,297.0088195800781,284.88262939453125,1.0,0.4574211537837982,0.8742328882217407,0.8742328882217407,1.0,1.0,-2.280773401260376,1.027704834938049,1.2530685663223269,0.5073330402374268,0.846625030040741,0.846625030040741,0.0,119.98578643798828,121.0,58878.93359375,0.0,1139.829345703125,1.0,279.3573608398437,283.3163757324219,300.5786437988281,304.45440673828125,293.1499938964844,293.1499938964844,279.6499938964844,39737.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774563193321228,1.0,0.0,0.0,3.5504865646362305,3.5505104064941406,8.411415137743461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.37109375,0.0,1452.4486083984375,1895.4371337890625,0.0,2241.46630859375,0.8862015604972839,1.0,0.0,3.0,1.0,0.0
17692140,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7696407437324524,0.2728641033172607,0.2487294524908065,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8707141876220703,0.3996254503726959,0.3814309537410736,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.6750217080116272,0.4243608713150024,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8194162249565125,0.3296884894371032,0.315495103597641,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5711223483085632,0.1113381013274192,0.5188750624656677,284.99041748046875,284.95001220703125,303.1578674316406,297.5633544921875,299.7862243652344,297.0039367675781,284.9869689941406,1.0,0.457105278968811,0.8737832903862,0.8737832903862,1.0,1.0,-2.2674264907836914,1.021231770515442,1.2461947202682495,0.5036706328392029,0.9366448521614076,0.9366448521614076,0.0,121.64657592773438,124.0,58184.0,0.0,1131.7401123046875,1.0,279.6422424316406,283.4340209960937,300.5394592285156,304.29595947265625,293.1499938964844,293.1499938964844,279.3500061035156,33467.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659293413162231,1.0,0.0,0.0,3.6698191165924072,3.669842958450317,8.986335728877748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.572265625,0.0,1536.2781982421875,1895.4371337890625,0.0,2164.77734375,0.907614290714264,1.0,0.0,3.0,1.0,0.0
17692200,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7696407437324524,0.2728641033172607,0.2487294524908065,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8707141876220703,0.3996254503726959,0.3814309537410736,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.6750217080116272,0.4243608713150024,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8194162249565125,0.3296884894371032,0.315495103597641,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5711223483085632,0.1113381013274192,0.5188750624656677,284.99041748046875,284.95001220703125,303.1578674316406,297.5633544921875,299.7862243652344,297.0039367675781,284.9869689941406,1.0,0.457105278968811,0.8737832903862,0.8737832903862,1.0,1.0,-2.2674264907836914,1.021231770515442,1.2461947202682495,0.5036706328392029,0.9366448521614076,0.9366448521614076,0.0,121.64657592773438,124.0,58184.0,0.0,1131.7401123046875,1.0,279.6422424316406,283.4340209960937,300.5394592285156,304.29595947265625,293.1499938964844,293.1499938964844,279.3500061035156,33467.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659293413162231,1.0,0.0,0.0,3.6698191165924072,3.669842958450317,8.986335728877748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.572265625,0.0,1536.2781982421875,1895.4371337890625,0.0,2164.77734375,0.907614290714264,1.0,0.0,3.0,1.0,0.0
