time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7635686993598938,0.2699389457702636,0.246410071849823,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8641087412834167,0.3958930969238281,0.3782292604446411,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.6686183214187622,0.4304975569248199,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.813610315322876,0.3267032504081726,0.312967300415039,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.5637758374214172,0.1091658473014831,0.5099967122077942,284.8912048339844,284.95001220703125,303.11639404296875,297.5663757324219,299.7641296386719,297.0000915527344,284.8961486816406,1.0,0.4572190642356872,0.8732151389122009,0.8732151389122009,1.0,1.0,-2.254467010498047,1.0149190425872805,1.2395479679107666,0.5001754760742188,0.8321946263313293,0.8321946263313293,0.0,123.83509826660156,112.0,58126.96875,0.0,1126.1549072265625,1.0,279.3577880859375,283.3488464355469,300.5749816894531,304.4009704589844,293.1499938964844,293.1499938964844,279.6499938964844,40407.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771700918674469,1.0,0.0,0.0,3.4784181118011475,3.4784412384033203,8.073407116171438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.8642578125,0.0,1381.9515380859375,1895.4371337890625,0.0,2215.957763671875,0.8714842796325684,1.0,0.0,3.0,1.0,0.0
17692320,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7635686993598938,0.2699389457702636,0.246410071849823,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8641087412834167,0.3958930969238281,0.3782292604446411,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.6686183214187622,0.4304975569248199,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.813610315322876,0.3267032504081726,0.312967300415039,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.5637758374214172,0.1091658473014831,0.5099967122077942,284.8912048339844,284.95001220703125,303.11639404296875,297.5663757324219,299.7641296386719,297.0000915527344,284.8961486816406,1.0,0.4572190642356872,0.8732151389122009,0.8732151389122009,1.0,1.0,-2.254467010498047,1.0149190425872805,1.2395479679107666,0.5001754760742188,0.8321946263313293,0.8321946263313293,0.0,123.83509826660156,112.0,58126.96875,0.0,1126.1549072265625,1.0,279.3577880859375,283.3488464355469,300.5749816894531,304.4009704589844,293.1499938964844,293.1499938964844,279.6499938964844,40407.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771700918674469,1.0,0.0,0.0,3.4784181118011475,3.4784412384033203,8.073407116171438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.8642578125,0.0,1381.9515380859375,1895.4371337890625,0.0,2215.957763671875,0.8714842796325684,1.0,0.0,3.0,1.0,0.0
17692380,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7632450461387634,0.2678025066852569,0.2442539185285568,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8639232516288757,0.3928760290145874,0.3751567006111145,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.6636151075363159,0.4272765219211578,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8134806752204895,0.3242648839950561,0.310471773147583,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.561090350151062,0.1071267873048782,0.5003564357757568,284.98114013671875,284.95001220703125,303.0749206542969,297.5699157714844,299.7422180175781,296.9986877441406,284.97674560546875,1.0,0.4522598683834076,0.8726469278335571,0.8726469278335571,1.0,1.0,-2.2297523021698,1.0028725862503052,1.2268797159194946,0.4937911927700043,0.9081100821495056,0.9081100821495056,0.0,121.7717742919922,100.0,57177.8125,0.0,1091.8995361328125,1.0,279.6415100097656,283.44586181640625,300.5405578613281,304.2398376464844,293.1499938964844,293.1499938964844,279.3500061035156,33910.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620818018913269,1.0,0.0,0.0,3.594691276550293,3.594714403152466,8.622167797511793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.0859375,0.0,1457.107421875,1895.4371337890625,0.0,2130.85693359375,0.8908746838569641,1.0,0.0,3.0,1.0,0.0
17692440,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7632450461387634,0.2678025066852569,0.2442539185285568,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8639232516288757,0.3928760290145874,0.3751567006111145,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.6636151075363159,0.4272765219211578,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8134806752204895,0.3242648839950561,0.310471773147583,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.561090350151062,0.1071267873048782,0.5003564357757568,284.98114013671875,284.95001220703125,303.0749206542969,297.5699157714844,299.7422180175781,296.9986877441406,284.97674560546875,1.0,0.4522598683834076,0.8726469278335571,0.8726469278335571,1.0,1.0,-2.2297523021698,1.0028725862503052,1.2268797159194946,0.4937911927700043,0.9081100821495056,0.9081100821495056,0.0,121.7717742919922,100.0,57177.8125,0.0,1091.8995361328125,1.0,279.6415100097656,283.44586181640625,300.5405578613281,304.2398376464844,293.1499938964844,293.1499938964844,279.3500061035156,33910.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620818018913269,1.0,0.0,0.0,3.594691276550293,3.594714403152466,8.622167797511793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.0859375,0.0,1457.107421875,1895.4371337890625,0.0,2130.85693359375,0.8908746838569641,1.0,0.0,3.0,1.0,0.0
17692500,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.7646690607070923,0.2664102613925934,0.2431323677301406,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8656349182128906,0.391039490699768,0.3735597431659698,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.9990000128746032,0.6614362001419067,0.422933429479599,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8150454163551331,0.3227724134922027,0.3091638088226318,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.5611268877983093,0.1060255169868469,0.495348572731018,284.8386535644531,284.95001220703125,303.0541687011719,297.57183837890625,299.73052978515625,296.997314453125,284.83251953125,1.0,0.4484992623329162,0.8723628520965576,0.8723628520965576,1.0,1.0,-2.213689088821411,0.9950553178787231,1.218633770942688,0.4896439611911773,0.801514744758606,0.801514744758606,0.0,119.50601196289062,100.0,57275.55078125,0.0,1066.49365234375,1.0,279.39947509765625,283.3036804199219,300.5919494628906,304.423095703125,293.1499938964844,293.1499938964844,279.3500061035156,40192.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668664455413818,1.0,0.0,0.0,3.5068044662475586,3.5068278312683105,8.205714152609289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.228515625,0.0,1409.7518310546875,1895.4371337890625,0.0,2173.063232421875,0.8732273578643799,1.0,0.0,3.0,1.0,0.0
17692560,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7664504051208496,0.2649528682231903,0.2417149096727371,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8678638935089111,0.3891230225563049,0.3716492056846618,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.6597241163253784,0.4175413846969604,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8170481324195862,0.3212068676948547,0.3075879514217376,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.5615005493164062,0.1048855632543563,0.4898218214511871,284.8926696777344,284.95001220703125,303.033447265625,297.5738525390625,299.7183532714844,296.9955139160156,284.8961181640625,1.0,0.4440042674541473,0.8722341656684875,0.8722341656684875,1.0,1.0,-2.1946871280670166,0.9858325719833374,1.2088545560836792,0.4847413599491119,0.8070220351219177,0.8070220351219177,0.0,116.74970245361328,88.0,56472.43359375,0.0,1036.56982421875,1.0,279.35894775390625,283.38299560546875,300.5718994140625,304.3019104003906,293.1499938964844,293.1499938964844,279.6499938964844,41110.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658213973045349,1.0,0.0,0.0,3.3536217212677,3.3536438941955566,7.504494874410739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.9248046875,0.0,1262.8892822265625,1895.4371337890625,0.0,2163.823486328125,0.8450973033905029,1.0,0.0,3.0,1.0,0.0
17692620,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.773489236831665,0.2628507912158966,0.239450454711914,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8760169148445129,0.3860626220703125,0.3683750927448272,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.6595216989517212,0.40252685546875,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.824181854724884,0.3187143802642822,0.3048699796199798,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.5650248527526855,0.1029029563069343,0.4794318079948425,284.9623413085937,284.95001220703125,302.99200439453125,297.578125,299.6955871582031,296.9952087402344,284.95782470703125,1.0,0.4333923459053039,0.8719767928123474,0.8719767928123474,1.0,1.0,-2.154258728027344,0.9662376642227172,1.1880210638046265,0.4742708206176758,0.8611713647842407,0.8611713647842407,0.0,109.59270477294922,91.0,55151.78515625,0.0,969.6580810546876,1.0,279.6404113769531,283.4693908691406,300.5365295410156,304.1142883300781,293.1499938964844,293.1499938964844,279.95001220703125,34813.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537498474121094,1.0,0.0,0.0,3.443769693374634,3.443791627883911,7.913370723144908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.6376953125,0.0,1307.2252197265625,1895.4371337890625,0.0,2057.979736328125,0.8576666712760925,1.0,0.0,3.0,1.0,0.0
17692680,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.773489236831665,0.2628507912158966,0.239450454711914,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8760169148445129,0.3860626220703125,0.3683750927448272,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.6595216989517212,0.40252685546875,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.824181854724884,0.3187143802642822,0.3048699796199798,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.5650248527526855,0.1029029563069343,0.4794318079948425,284.9623413085937,284.95001220703125,302.99200439453125,297.578125,299.6955871582031,296.9952087402344,284.95782470703125,1.0,0.4333923459053039,0.8719767928123474,0.8719767928123474,1.0,1.0,-2.154258728027344,0.9662376642227172,1.1880210638046265,0.4742708206176758,0.8611713647842407,0.8611713647842407,0.0,109.59270477294922,91.0,55151.78515625,0.0,969.6580810546876,1.0,279.6404113769531,283.4693908691406,300.5365295410156,304.1142883300781,293.1499938964844,293.1499938964844,279.95001220703125,34813.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537498474121094,1.0,0.0,0.0,3.443769693374634,3.443791627883911,7.913370723144908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.6376953125,0.0,1307.2252197265625,1895.4371337890625,0.0,2057.979736328125,0.8576666712760925,1.0,0.0,3.0,1.0,0.0
17692740,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7774198651313782,0.2608970403671264,0.2375418841838836,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8805172443389893,0.3831708133220672,0.3654881715774536,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6611051559448242,0.3933913111686706,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8280836939811707,0.316394031047821,0.3025140464305877,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.5660102367401123,0.1011079996824264,0.4705423414707184,285.01422119140625,284.95001220703125,302.9506530761719,297.58258056640625,299.6749267578125,296.996826171875,285.00689697265625,1.0,0.4265927374362945,0.871719479560852,0.871719479560852,1.0,1.0,-2.1240079402923584,0.951622188091278,1.172385573387146,0.4662754833698272,0.942012906074524,0.942012906074524,0.0,105.19781494140624,94.0,54168.1484375,0.0,924.5068969726562,1.0,279.94122314453125,283.53924560546875,300.5498352050781,304.04705810546875,293.1499938964844,293.1499938964844,279.6499938964844,31806.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445645928382874,1.0,0.0,0.0,3.604341983795166,3.60436487197876,8.668526447763725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.63671875,0.0,1451.979248046875,1895.4371337890625,0.0,1978.6148681640625,0.8914788365364075,1.0,0.0,3.0,1.0,0.0
17692800,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7774198651313782,0.2608970403671264,0.2375418841838836,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8805172443389893,0.3831708133220672,0.3654881715774536,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6611051559448242,0.3933913111686706,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8280836939811707,0.316394031047821,0.3025140464305877,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.5660102367401123,0.1011079996824264,0.4705423414707184,285.01422119140625,284.95001220703125,302.9506530761719,297.58258056640625,299.6749267578125,296.996826171875,285.00689697265625,1.0,0.4265927374362945,0.871719479560852,0.871719479560852,1.0,1.0,-2.1240079402923584,0.951622188091278,1.172385573387146,0.4662754833698272,0.942012906074524,0.942012906074524,0.0,105.19781494140624,94.0,54168.1484375,0.0,924.5068969726562,1.0,279.94122314453125,283.53924560546875,300.5498352050781,304.04705810546875,293.1499938964844,293.1499938964844,279.6499938964844,31806.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445645928382874,1.0,0.0,0.0,3.604341983795166,3.60436487197876,8.668526447763725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.63671875,0.0,1451.979248046875,1895.4371337890625,0.0,1978.6148681640625,0.8914788365364075,1.0,0.0,3.0,1.0,0.0
17692860,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7768004536628723,0.2579622268676758,0.2350987643003463,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8800786137580872,0.3793038427829742,0.3620484471321106,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.6601831316947937,0.3902598917484283,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.827743649482727,0.3132360577583313,0.2997093796730041,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.563296377658844,0.0990177914500236,0.4613745808601379,284.8802795410156,284.95001220703125,302.909423828125,297.587158203125,299.6532592773437,296.9953918457031,284.886962890625,1.0,0.4221395254135132,0.8720871806144714,0.8720871806144714,1.0,1.0,-2.098801612854004,0.939483642578125,1.1593178510665894,0.4597358405590057,0.8152174353599548,0.8152174353599548,0.0,103.3153305053711,97.0,53791.42578125,0.0,894.0966796875,1.0,279.6582336425781,283.4358825683594,300.59527587890625,304.15216064453125,293.1499938964844,293.1499938964844,279.95001220703125,40971.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750853419303894,1.0,0.0,0.0,3.399257183074951,3.3992795944213867,7.710123668402957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.5146484375,0.0,1306.3277587890625,1895.4371337890625,0.0,2032.839111328125,0.8544746041297913,1.0,0.0,3.0,1.0,0.0
17692920,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7768004536628723,0.2579622268676758,0.2350987643003463,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8800786137580872,0.3793038427829742,0.3620484471321106,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.6601831316947937,0.3902598917484283,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.827743649482727,0.3132360577583313,0.2997093796730041,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.563296377658844,0.0990177914500236,0.4613745808601379,284.8802795410156,284.95001220703125,302.909423828125,297.587158203125,299.6532592773437,296.9953918457031,284.886962890625,1.0,0.4221395254135132,0.8720871806144714,0.8720871806144714,1.0,1.0,-2.098801612854004,0.939483642578125,1.1593178510665894,0.4597358405590057,0.8152174353599548,0.8152174353599548,0.0,103.3153305053711,97.0,53791.42578125,0.0,894.0966796875,1.0,279.6582336425781,283.4358825683594,300.59527587890625,304.15216064453125,293.1499938964844,293.1499938964844,279.95001220703125,40971.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750853419303894,1.0,0.0,0.0,3.399257183074951,3.3992795944213867,7.710123668402957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.5146484375,0.0,1306.3277587890625,1895.4371337890625,0.0,2032.839111328125,0.8544746041297913,1.0,0.0,3.0,1.0,0.0
17692980,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7744458913803101,0.2558440268039703,0.2329955846071243,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8774955868721008,0.3762014210224151,0.3589185774326324,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.6589046120643616,0.3902471959590912,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8255310654640198,0.3106790781021118,0.2971283495426178,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.5587440729141235,0.0970760136842727,0.4523885250091553,284.9806213378906,284.95001220703125,302.86834716796875,297.5917358398437,299.6330261230469,296.9955139160156,284.9764709472656,1.0,0.4193572700023651,0.8724549412727356,0.8724549412727356,1.0,1.0,-2.078603982925415,0.9297832250595092,1.1488207578659058,0.4544546604156494,0.8938264846801758,0.8938264846801758,0.0,102.77001190185548,100.0,52985.9765625,0.0,873.5870361328125,1.0,279.9408874511719,283.5372619628906,300.5573425292969,303.9886779785156,293.1499938964844,293.1499938964844,280.25,33722.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399120926856995,1.0,0.0,0.0,3.5234930515289307,3.523515462875366,8.28400061436696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.3779296875,0.0,1380.476318359375,1895.4371337890625,0.0,1938.8314208984373,0.8748027682304382,1.0,0.0,3.0,1.0,0.0
17693040,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7744458913803101,0.2558440268039703,0.2329955846071243,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8774955868721008,0.3762014210224151,0.3589185774326324,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.6589046120643616,0.3902471959590912,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8255310654640198,0.3106790781021118,0.2971283495426178,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.5587440729141235,0.0970760136842727,0.4523885250091553,284.9806213378906,284.95001220703125,302.86834716796875,297.5917358398437,299.6330261230469,296.9955139160156,284.9764709472656,1.0,0.4193572700023651,0.8724549412727356,0.8724549412727356,1.0,1.0,-2.078603982925415,0.9297832250595092,1.1488207578659058,0.4544546604156494,0.8938264846801758,0.8938264846801758,0.0,102.77001190185548,100.0,52985.9765625,0.0,873.5870361328125,1.0,279.9408874511719,283.5372619628906,300.5573425292969,303.9886779785156,293.1499938964844,293.1499938964844,280.25,33722.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399120926856995,1.0,0.0,0.0,3.5234930515289307,3.523515462875366,8.28400061436696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.3779296875,0.0,1380.476318359375,1895.4371337890625,0.0,1938.8314208984373,0.8748027682304382,1.0,0.0,3.0,1.0,0.0
17693100,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.7728661298751831,0.2548497915267944,0.2320755124092102,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8757003545761108,0.3747306168079376,0.3575002253055572,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9990000128746032,0.6579114198684692,0.3910609483718872,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.823985755443573,0.3094657957553863,0.2959594428539276,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.55609130859375,0.0961355343461036,0.448158323764801,285.0751647949219,284.95001220703125,302.847900390625,297.5939636230469,299.623291015625,296.995849609375,285.0816650390625,1.0,0.4184701442718506,0.8726387619972229,0.8726387619972229,1.0,1.0,-2.0702874660491943,0.9257919192314148,1.1444954872131348,0.452288269996643,0.9792526960372924,0.9792526960372924,0.0,102.86093139648438,100.0,52230.83203125,0.0,866.3492431640625,1.0,280.19683837890625,283.6574401855469,300.5407409667969,303.8521728515625,293.1499938964844,293.1499938964844,280.25,31506.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335854172706604,1.0,0.0,0.0,3.600296258926392,3.6003191471099854,8.649077472000499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.841796875,0.0,1445.404541015625,1895.4371337890625,0.0,1885.2064208984373,0.8924076557159424,1.0,0.0,3.0,1.0,0.0
17693160,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7711552977561951,0.2539015710353851,0.2312628924846649,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8737180233001709,0.3733146488666534,0.356201559305191,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9990000128746032,0.6567037105560303,0.3922610878944397,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8222717046737671,0.3082981705665588,0.294890284538269,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.5533058047294617,0.0952192544937133,0.4441307187080383,285.0517578125,284.95001220703125,302.8274841308594,297.59619140625,299.6138000488281,296.9965209960937,285.0450134277344,1.0,0.4178609251976013,0.8727239370346069,0.8727239370346069,1.0,1.0,-2.063070774078369,0.9223239421844482,1.1407469511032104,0.4504006505012512,1.0,1.0,0.0,103.1308135986328,103.0,52315.92578125,0.0,860.7774047851562,1.0,280.2420349121094,283.61773681640625,300.5721130371094,303.94757080078125,293.1499938964844,293.1499938964844,279.95001220703125,30998.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324725389480591,1.0,0.0,0.0,3.710667848587036,3.710691452026367,9.187501746055204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.005859375,0.0,1563.6771240234375,1895.4371337890625,0.0,1875.8321533203125,0.9151553511619568,1.0,0.0,3.0,1.0,0.0
17693220,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7654386162757874,0.2507861852645874,0.2288514226675033,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8674903512001038,0.3692931830883026,0.3528130650520324,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9990000128746032,0.6512233018875122,0.3968900144100189,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8167901039123535,0.3049397468566894,0.2920833230018616,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.5459302663803101,0.0930075794458389,0.4350932836532593,284.85821533203125,284.95001220703125,302.7868347167969,297.6004333496094,299.5926818847656,296.99395751953125,284.8638610839844,1.0,0.4171729683876037,0.8728941679000854,0.8728941679000854,1.0,1.0,-2.0474419593811035,0.9147987961769104,1.132643222808838,0.4463678300380707,0.8467464447021484,0.8467464447021484,0.0,104.51248168945312,106.0,52443.1328125,0.0,851.5912475585938,1.0,279.9576721191406,283.4440612792969,300.6226806640625,304.09478759765625,293.1499938964844,293.1499938964844,280.25,40030.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741772472858429,1.0,0.0,0.0,3.58929705619812,3.5893211364746094,8.596310863140388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.568359375,0.0,1496.3311767578125,1895.4371337890625,0.0,1954.7047119140625,0.8944792747497559,1.0,0.0,3.0,1.0,0.0
17693280,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7654386162757874,0.2507861852645874,0.2288514226675033,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8674903512001038,0.3692931830883026,0.3528130650520324,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9990000128746032,0.6512233018875122,0.3968900144100189,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8167901039123535,0.3049397468566894,0.2920833230018616,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.5459302663803101,0.0930075794458389,0.4350932836532593,284.85821533203125,284.95001220703125,302.7868347167969,297.6004333496094,299.5926818847656,296.99395751953125,284.8638610839844,1.0,0.4171729683876037,0.8728941679000854,0.8728941679000854,1.0,1.0,-2.0474419593811035,0.9147987961769104,1.132643222808838,0.4463678300380707,0.8467464447021484,0.8467464447021484,0.0,104.51248168945312,106.0,52443.1328125,0.0,851.5912475585938,1.0,279.9576721191406,283.4440612792969,300.6226806640625,304.09478759765625,293.1499938964844,293.1499938964844,280.25,40030.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741772472858429,1.0,0.0,0.0,3.58929705619812,3.5893211364746094,8.596310863140388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.568359375,0.0,1496.3311767578125,1895.4371337890625,0.0,1954.7047119140625,0.8944792747497559,1.0,0.0,3.0,1.0,0.0
17693340,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7594001889228821,0.2484915554523468,0.2266076058149337,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8607735633850098,0.3660066127777099,0.3495428562164306,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6454819440841675,0.4025209248065948,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.810602068901062,0.3021303415298462,0.2893078327178955,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5378624200820923,0.0908782482147216,0.4256732165813446,284.9953308105469,284.95001220703125,302.7464599609375,297.6044006347656,299.5723876953125,296.9924011230469,284.9908752441406,1.0,0.4170039296150207,0.8730644583702087,0.8730644583702087,1.0,1.0,-2.032932758331299,0.9078289270401,1.1251039505004885,0.4425792992115021,0.9485198259353638,0.9485198259353638,0.0,106.34027099609376,109.0,51645.44921875,0.0,845.0396118164062,1.0,280.2427062988281,283.5808410644531,300.574951171875,303.9223937988281,293.1499938964844,293.1499938964844,279.95001220703125,33319.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316427230834961,1.0,0.0,0.0,3.7011685371398926,3.701192617416382,9.140521797235124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.392578125,0.0,1570.505126953125,1895.4371337890625,0.0,1868.8536376953125,0.9145144820213318,1.0,0.0,3.0,1.0,0.0
17693400,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7594001889228821,0.2484915554523468,0.2266076058149337,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8607735633850098,0.3660066127777099,0.3495428562164306,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6454819440841675,0.4025209248065948,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.810602068901062,0.3021303415298462,0.2893078327178955,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5378624200820923,0.0908782482147216,0.4256732165813446,284.9953308105469,284.95001220703125,302.7464599609375,297.6044006347656,299.5723876953125,296.9924011230469,284.9908752441406,1.0,0.4170039296150207,0.8730644583702087,0.8730644583702087,1.0,1.0,-2.032932758331299,0.9078289270401,1.1251039505004885,0.4425792992115021,0.9485198259353638,0.9485198259353638,0.0,106.34027099609376,109.0,51645.44921875,0.0,845.0396118164062,1.0,280.2427062988281,283.5808410644531,300.574951171875,303.9223937988281,293.1499938964844,293.1499938964844,279.95001220703125,33319.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316427230834961,1.0,0.0,0.0,3.7011685371398926,3.701192617416382,9.140521797235124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.392578125,0.0,1570.505126953125,1895.4371337890625,0.0,1868.8536376953125,0.9145144820213318,1.0,0.0,3.0,1.0,0.0
17693460,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7528421878814697,0.245524525642395,0.224258154630661,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8534952998161316,0.3620691001415252,0.3461592197418213,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.6376214623451233,0.4090989530086517,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8035142421722412,0.2988099157810211,0.2864606380462646,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.5292983055114746,0.088511474430561,0.4159628450870514,284.8731384277344,284.95001220703125,302.7063903808594,297.60797119140625,299.55108642578125,296.98883056640625,284.8812561035156,1.0,0.4172319173812866,0.8731666207313538,0.8731666207313538,1.0,1.0,-2.0188686847686768,0.901056706905365,1.117811918258667,0.4389562308788299,0.8244473338127136,0.8244473338127136,0.0,108.59506225585938,97.0,51508.62890625,0.0,840.40087890625,1.0,279.95751953125,283.48406982421875,300.6173095703125,304.0280456542969,293.1499938964844,293.1499938964844,280.25,41575.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737960934638977,1.0,0.0,0.0,3.484724998474121,3.484748363494873,8.102710467028373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.13037109375,0.0,1396.776123046875,1895.4371337890625,0.0,1922.234375,0.8736340999603271,1.0,0.0,3.0,1.0,0.0
17693520,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7528421878814697,0.245524525642395,0.224258154630661,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8534952998161316,0.3620691001415252,0.3461592197418213,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.6376214623451233,0.4090989530086517,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8035142421722412,0.2988099157810211,0.2864606380462646,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.5292983055114746,0.088511474430561,0.4159628450870514,284.8731384277344,284.95001220703125,302.7063903808594,297.60797119140625,299.55108642578125,296.98883056640625,284.8812561035156,1.0,0.4172319173812866,0.8731666207313538,0.8731666207313538,1.0,1.0,-2.0188686847686768,0.901056706905365,1.117811918258667,0.4389562308788299,0.8244473338127136,0.8244473338127136,0.0,108.59506225585938,97.0,51508.62890625,0.0,840.40087890625,1.0,279.95751953125,283.48406982421875,300.6173095703125,304.0280456542969,293.1499938964844,293.1499938964844,280.25,41575.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737960934638977,1.0,0.0,0.0,3.484724998474121,3.484748363494873,8.102710467028373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.13037109375,0.0,1396.776123046875,1895.4371337890625,0.0,1922.234375,0.8736340999603271,1.0,0.0,3.0,1.0,0.0
17693580,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7520850896835327,0.2433225512504577,0.2220401316881179,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8527461886405945,0.3588442802429199,0.3428773283958435,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.6314079761505127,0.4063184261322021,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8026886582374573,0.2960608899593353,0.2836605310440063,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.5252478718757629,0.0862424597144126,0.4053209722042084,284.98687744140625,284.95001220703125,302.66668701171875,297.61102294921875,299.5294494628906,296.9865417480469,284.9815368652344,1.0,0.4122523367404938,0.873268723487854,0.873268723487854,1.0,1.0,-1.9927923679351809,0.8884815573692322,1.1043108701705933,0.4323067665100097,0.9139958024024964,0.9139958024024964,0.0,106.82706451416016,85.0,50554.52734375,0.0,811.6849975585938,1.0,280.2416076660156,283.5955505371094,300.5752868652344,303.85955810546875,293.1499938964844,293.1499938964844,279.95001220703125,33729.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266495823860168,1.0,0.0,0.0,3.606101512908936,3.606124639511109,8.676991569700476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.7119140625,0.0,1468.0892333984375,1895.4371337890625,0.0,1827.07568359375,0.8933611512184143,1.0,0.0,3.0,1.0,0.0
17693640,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7520850896835327,0.2433225512504577,0.2220401316881179,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8527461886405945,0.3588442802429199,0.3428773283958435,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.6314079761505127,0.4063184261322021,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8026886582374573,0.2960608899593353,0.2836605310440063,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.5252478718757629,0.0862424597144126,0.4053209722042084,284.98687744140625,284.95001220703125,302.66668701171875,297.61102294921875,299.5294494628906,296.9865417480469,284.9815368652344,1.0,0.4122523367404938,0.873268723487854,0.873268723487854,1.0,1.0,-1.9927923679351809,0.8884815573692322,1.1043108701705933,0.4323067665100097,0.9139958024024964,0.9139958024024964,0.0,106.82706451416016,85.0,50554.52734375,0.0,811.6849975585938,1.0,280.2416076660156,283.5955505371094,300.5752868652344,303.85955810546875,293.1499938964844,293.1499938964844,279.95001220703125,33729.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266495823860168,1.0,0.0,0.0,3.606101512908936,3.606124639511109,8.676991569700476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.7119140625,0.0,1468.0892333984375,1895.4371337890625,0.0,1827.07568359375,0.8933611512184143,1.0,0.0,3.0,1.0,0.0
17693700,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7534000277519226,0.2419157475233078,0.220905989408493,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8543144464492798,0.3569365441799164,0.3412095904350281,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9990000128746032,0.6286736130714417,0.4020609557628631,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8041943311691284,0.2944393455982208,0.2822293937206268,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.5246348977088928,0.0850594267249107,0.3999030590057373,284.8350524902344,284.95001220703125,302.64697265625,297.61236572265625,299.5181579589844,296.9851379394531,284.8240966796875,1.0,0.408418208360672,0.8733198046684265,0.8733198046684265,1.0,1.0,-1.976094126701355,0.8804397583007812,1.0956543684005735,0.42802494764328,0.8024861812591553,0.8024861812591553,0.0,104.72454833984376,85.0,50680.5234375,0.0,790.3585205078125,1.0,279.99908447265625,283.4398803710937,300.63311767578125,304.0458374023437,293.1499938964844,293.1499938964844,279.95001220703125,39971.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318498492240906,1.0,0.0,0.0,3.52466344833374,3.524687051773072,8.28950533104944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.59375,0.0,1426.839599609375,1895.4371337890625,0.0,1870.5947265625,0.8768489956855774,1.0,0.0,3.0,1.0,0.0
17693760,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7550809979438782,0.2403907477855682,0.2194558382034301,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8564334511756897,0.354901373386383,0.3392134010791778,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6263288855552673,0.3966840505599975,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8062211871147156,0.2927002906799316,0.2805150747299194,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.524360179901123,0.0838364660739898,0.3940370976924896,284.8796081542969,284.95001220703125,302.6273498535156,297.613525390625,299.5064392089844,296.9832763671875,284.8865661621094,1.0,0.403811365365982,0.8735347986221313,0.8735347986221313,1.0,1.0,-1.956398248672485,0.8709773421287537,1.085420846939087,0.4229686558246612,0.7967274785041809,0.7967274785041809,0.0,102.13391876220705,73.0,49784.546875,0.0,765.23193359375,1.0,279.9589233398437,283.5270690917969,300.611572265625,303.9231262207031,293.1499938964844,293.1499938964844,280.25,42365.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308712005615234,1.0,0.0,0.0,3.331188440322876,3.3312106132507324,7.404431130453304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.98193359375,0.0,1250.024169921875,1895.4371337890625,0.0,1862.374267578125,0.841343879699707,1.0,0.0,3.0,1.0,0.0
17693820,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7620747685432434,0.2382044643163681,0.2171033769845962,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8645598888397217,0.3516491949558258,0.3357482850551605,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9990000128746032,0.6248666048049927,0.3815463483333587,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.813721239566803,0.2898960709571838,0.2774978578090668,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.5265529751777649,0.0817053541541099,0.3829745352268219,284.96649169921875,284.95001220703125,302.58843994140625,297.6153259277344,299.4847106933594,296.9830017089844,284.9604797363281,1.0,0.3928345739841461,0.8739648461341858,0.8739648461341858,1.0,1.0,-1.9143273830413816,0.8508002758026123,1.0635271072387695,0.4121282696723938,0.8608279228210449,0.8608279228210449,0.0,95.34097290039062,76.0,48484.26171875,0.0,708.9071655273438,1.0,280.2402648925781,283.6197204589844,300.5662536621094,303.7283020019531,293.1499938964844,293.1499938964844,280.54998779296875,34611.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169310450553894,1.0,0.0,0.0,3.43140196800232,3.4314236640930176,7.85663360147737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.03076171875,0.0,1293.5260009765625,1895.4371337890625,0.0,1746.8453369140625,0.8548058271408081,1.0,0.0,3.0,1.0,0.0
17693880,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7620747685432434,0.2382044643163681,0.2171033769845962,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8645598888397217,0.3516491949558258,0.3357482850551605,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9990000128746032,0.6248666048049927,0.3815463483333587,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.813721239566803,0.2898960709571838,0.2774978578090668,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.5265529751777649,0.0817053541541099,0.3829745352268219,284.96649169921875,284.95001220703125,302.58843994140625,297.6153259277344,299.4847106933594,296.9830017089844,284.9604797363281,1.0,0.3928345739841461,0.8739648461341858,0.8739648461341858,1.0,1.0,-1.9143273830413816,0.8508002758026123,1.0635271072387695,0.4121282696723938,0.8608279228210449,0.8608279228210449,0.0,95.34097290039062,76.0,48484.26171875,0.0,708.9071655273438,1.0,280.2402648925781,283.6197204589844,300.5662536621094,303.7283020019531,293.1499938964844,293.1499938964844,280.54998779296875,34611.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169310450553894,1.0,0.0,0.0,3.43140196800232,3.4314236640930176,7.85663360147737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.03076171875,0.0,1293.5260009765625,1895.4371337890625,0.0,1746.8453369140625,0.8548058271408081,1.0,0.0,3.0,1.0,0.0
17693940,296.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.7662181258201599,0.0,0.2151353508234024,296.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.8692726492881775,0.0,0.3326896429061889,296.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.0,0.3719651699066162,296.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.8178243637084961,0.0,0.2748380303382873,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.5266891717910767,0.0,0.37359818816185,285.028076171875,294.1499938964844,302.54998779296875,297.61639404296875,299.46563720703125,296.9851989746094,285.0194091796875,0.0,0.0,0.8743948340415955,0.8743948340415955,1.0,1.0,-1.8823213577270508,0.8355100750923157,1.0468112230300903,0.403789073228836,0.0,0.0,0.0,91.0404052734375,60.0,47433.53125,0.0,670.271240234375,0.0,280.5411376953125,283.6955871582031,300.5761413574219,303.6546325683594,293.1499938964844,293.1499938964844,278.1499938964844,31327.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.601672649383545,3.60169529914856,8.655691772219143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1445.5635986328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.7662181258201599,0.0,0.2151353508234024,296.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.8692726492881775,0.0,0.3326896429061889,296.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.0,0.3719651699066162,296.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.8178243637084961,0.0,0.2748380303382873,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.5266891717910767,0.0,0.37359818816185,285.028076171875,294.1499938964844,302.54998779296875,297.61639404296875,299.46563720703125,296.9851989746094,285.0194091796875,0.0,0.0,0.8743948340415955,0.8743948340415955,1.0,1.0,-1.8823213577270508,0.8355100750923157,1.0468112230300903,0.403789073228836,0.0,0.0,0.0,91.0404052734375,60.0,47433.53125,0.0,670.271240234375,0.0,280.5411376953125,283.6955871582031,300.5761413574219,303.6546325683594,293.1499938964844,293.1499938964844,278.1499938964844,31327.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.601672649383545,3.60169529914856,8.655691772219143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1445.5635986328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0733387619256973,0.0,0.0011731608537957,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.3822772800922394,0.0,0.0012354004429653,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.3822772800922394,0.0,0.0009124656789936,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.3822772800922394,0.0,0.0012353978818282,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0058600776828825,285.2969055175781,294.1499938964844,302.5297241210937,297.6171264648437,299.49853515625,297.4966125488281,283.9350280761719,0.0,0.0,0.688748300075531,0.688748300075531,1.0,1.0,-0.0125014055520296,0.0127593418583273,-0.0002579361316747,-0.0155923496931791,0.0,0.0,0.0,-0.0661030486226081,60.0,2681.01953125,0.0,-1.0655649930413348e-05,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,7.386552169919014e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556334382211794e-13,1.455768421391654e-13,4.0260987138578453e-19,6.585425781080456e-12,6.585415806420469e-12,1.0112368188063856e-17,0.0,0.0,-0.0,0.0,0.0,2.361783443687852e-23,8.910502245623803e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
