time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,0.0008784907404333,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,0.0013176534557715,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0016842928016558,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0011035139905288,297.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0018005033489316,285.2745361328125,294.1499938964844,302.51177978515625,297.618408203125,299.7860107421875,298.13751220703125,283.4652099609375,0.0,0.0,0.5246369242668152,0.5246369242668152,1.0,1.0,-0.0062798238359391,0.0083783492445945,-0.0020985251758247,-0.0189391653984785,0.0,0.0,0.0,-0.0348075814545154,60.0,1361.228271484375,0.0,-4.520139555097558e-06,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.665300688173928e-26,1.133822999800756e-25,1.2783063894141324e-28,-1.2695026238162648e-18,-1.2686165065850672e-18,-8.86066542151105e-22,0.0,0.0,-0.0,0.0,0.0,2.2420775429197083e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0001059547503245,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.000111819099402,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,8.303001231979579e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001116861822083,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0005276532028801,285.3511047363281,294.1499938964844,302.4735717773437,297.6230773925781,299.0296630859375,298.5284729003906,283.2018127441406,0.0,0.0,0.1748789697885513,0.1748789697885513,1.0,1.0,0.0142841497436165,0.0004121624224353,-0.0146963121369481,-0.0267345644533634,0.0,0.0,0.0,0.0698655322194099,60.0,346.84356689453125,-0.0,-8.679853635840119e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.818128255700485e-21,3.997236411269567e-21,3.8208918444309175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0001059547503245,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.000111819099402,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,8.303001231979579e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001116861822083,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0005276532028801,285.3511047363281,294.1499938964844,302.4735717773437,297.6230773925781,299.0296630859375,298.5284729003906,283.2018127441406,0.0,0.0,0.1748789697885513,0.1748789697885513,1.0,1.0,0.0142841497436165,0.0004121624224353,-0.0146963121369481,-0.0267345644533634,0.0,0.0,0.0,0.0698655322194099,60.0,346.84356689453125,-0.0,-8.679853635840119e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.818128255700485e-21,3.997236411269567e-21,3.8208918444309175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,9.857601980911568e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0001038106711348,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,7.668339821975678e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0001038077316479,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,0.0004923661472275,285.4269714355469,294.1499938964844,302.4544677734375,297.62628173828125,298.917724609375,299.15972900390625,283.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953426197171,4.589140445432349e-08,0.0009952967520803,-0.0297353118658065,0.0,0.0,0.0,-0.010335985571146,60.0,174.5449676513672,0.0,-7.52284776694978e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.941491258070259e-21,3.9725631645607585e-21,3.9689284974062836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,9.770801989361644e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,0.0001028918632073,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,7.599616219522431e-05,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0001028915212373,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0004880617198068,285.4236755371094,294.1499938964844,302.43536376953125,297.63006591796875,298.95037841796875,299.8371887207031,283.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411805706098,1.0679531037283141e-08,0.0010411698604002,-0.0270248744636774,0.0,0.0,0.0,-0.0101069584488868,60.0,96.01065826416016,0.0,-7.391143697077497e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.944018036347667e-21,3.972057081891067e-21,3.9719609544566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,9.77180025074631e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0001029022387228,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,7.600357639603317e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.0001029019767884,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,0.0004881126224063,285.4167785644531,294.1499938964844,302.39715576171875,297.6390991210937,299.0142517089844,300.7921447753906,283.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691789675831842e-08,0.0010412752162665,-0.0270578581839799,0.0,0.0,0.0,-0.0101131917908787,60.0,47.9654655456543,0.0,-7.392639389536272e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.944089122181558e-21,3.972042945503645e-21,3.972046176677913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,9.77180025074631e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0001029022387228,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,7.600357639603317e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.0001029019767884,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,0.0004881126224063,285.4167785644531,294.1499938964844,302.39715576171875,297.6390991210937,299.0142517089844,300.7921447753906,283.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691789675831842e-08,0.0010412752162665,-0.0270578581839799,0.0,0.0,0.0,-0.0101131917908787,60.0,47.9654655456543,0.0,-7.392639389536272e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.944089122181558e-21,3.972042945503645e-21,3.972046176677913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,9.77327799773775e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.0001029178019962,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,7.601507968502119e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,0.0001029175400617,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0004881864588242,285.4127502441406,294.1499938964844,302.37579345703125,297.6449279785156,299.0491638183594,301.1504821777344,283.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.07100968094187e-08,0.0010414317948743,-0.0271057821810245,0.0,0.0,0.0,-0.0101222684606909,60.0,42.24081039428711,0.0,-7.394864098841938e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.9720433494004286e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,9.774976933840662e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001029356863,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,7.602828554809093e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0001029354243655,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0004882713546976,285.4095153808594,294.1499938964844,302.3590087890625,297.64990234375,299.0762023925781,301.3763732910156,283.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731184829637641e-08,0.0010416121222078,-0.0271609835326671,0.0,0.0,0.0,-0.010132722556591,60.0,39.73964691162109,0.0,-7.397425605404352e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.9720433494004286e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.780920663615687e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,0.0001029982813633,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,7.607450970681384e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0001029980194289,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0004885683883912,285.4019470214844,294.1499938964844,302.3208923339844,297.66217041015625,299.1363830566406,301.73406982421875,283.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805088379584047e-08,0.0010422439081594,-0.0273544322699308,0.0,0.0,0.0,-0.0101693589240312,60.0,37.30259323120117,0.0,-7.406404733956151e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.780920663615687e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,0.0001029982813633,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,7.607450970681384e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0001029980194289,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0004885683883912,285.4019470214844,294.1499938964844,302.3208923339844,297.66217041015625,299.1363830566406,301.73406982421875,283.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805088379584047e-08,0.0010422439081594,-0.0273544322699308,0.0,0.0,0.0,-0.0101693589240312,60.0,37.30259323120117,0.0,-7.406404733956151e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,9.79040705715306e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,0.0001030981657095,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,7.614828791702166e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,0.000103097911051,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0004890423733741,285.3940734863281,294.1499938964844,302.2828369140625,297.6756591796875,299.1947021484375,301.9424133300781,283.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432640556246,1.0923126403383776e-08,0.0010432531125843,-0.0276634003967046,0.0,0.0,0.0,-0.0102278748527169,60.0,36.03768539428711,0.0,-7.420757697218505e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,9.79040705715306e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,0.0001030981657095,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,7.614828791702166e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,0.000103097911051,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0004890423733741,285.3940734863281,294.1499938964844,302.2828369140625,297.6756591796875,299.1947021484375,301.9424133300781,283.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432640556246,1.0923126403383776e-08,0.0010432531125843,-0.0276634003967046,0.0,0.0,0.0,-0.0102278748527169,60.0,36.03768539428711,0.0,-7.420757697218505e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.796843369258568e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0001031659412547,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,7.619833922944963e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.0001031656865961,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0004893639124929,285.3900146484375,294.1499938964844,302.2638244628906,297.68280029296875,299.2231750488281,302.0081787109375,283.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003240985019149e-08,0.0010439379839226,-0.0278730988502502,0.0,0.0,0.0,-0.0102675901725888,60.0,35.54244613647461,0.0,-7.430507764638605e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,9.804363799048588e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.0001032451327773,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,7.625683065271005e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001032448781188,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,0.0004897396429441,285.38592529296875,294.1499938964844,302.2448425292969,297.69012451171875,299.251220703125,302.0571594238281,283.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096871865845516e-08,0.0010447381064295,-0.02811817266047,0.0,0.0,0.0,-0.0103140044957399,60.0,35.09386444091797,0.0,-7.441910554462083e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,9.823565051192418e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,0.0001034473316394,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,7.640616240678355e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0001034470769809,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.000490698905196,285.3775939941406,294.1499938964844,302.2069091796875,297.7052307128906,299.3061218261719,302.1186828613281,283.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439730018377,0.0,0.0,0.0,-0.0104325367137789,60.0,34.29627227783203,0.0,-7.471068386166736e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,9.823565051192418e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,0.0001034473316394,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,7.640616240678355e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0001034470769809,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.000490698905196,285.3775939941406,294.1499938964844,302.2069091796875,297.7052307128906,299.3061218261719,302.1186828613281,283.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439730018377,0.0,0.0,0.0,-0.0104325367137789,60.0,34.29627227783203,0.0,-7.471068386166736e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,9.84949801932089e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0001037204056046,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,7.660785922780633e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001037201582221,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0004919943748973,285.3691101074219,294.1499938964844,302.1690979003906,297.7207336425781,299.35955810546875,302.14483642578125,283.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,33.949256896972656,0.0,-7.51054543002283e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,9.84949801932089e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0001037204056046,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,7.660785922780633e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001037201582221,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0004919943748973,285.3691101074219,294.1499938964844,302.1690979003906,297.7207336425781,299.35955810546875,302.14483642578125,283.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,33.949256896972656,0.0,-7.51054543002283e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.88706378848292e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,0.0001041159921442,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,7.690003258176148e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001041157374856,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0004938709316775,285.3604431152344,294.1499938964844,302.1313781738281,297.73638916015625,299.4114990234375,302.14617919921875,283.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126880832852294e-08,0.0010535449255257,-0.0308138132095336,0.0,0.0,0.0,-0.0108246207237243,60.0,33.51373291015625,0.0,-7.567924598106401e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.88706378848292e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,0.0001041159921442,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,7.690003258176148e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001041157374856,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0004938709316775,285.3604431152344,294.1499938964844,302.1313781738281,297.73638916015625,299.4114990234375,302.14617919921875,283.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126880832852294e-08,0.0010535449255257,-0.0308138132095336,0.0,0.0,0.0,-0.0108246207237243,60.0,33.51373291015625,0.0,-7.567924598106401e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.945877536665648e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001047353289322,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,7.735746476100758e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,0.0001047350815497,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0004968088469468,285.35162353515625,294.1499938964844,302.09375,297.7519226074219,299.4619140625,302.1305847167969,284.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.285958717289759e-08,0.0010598091175779,-0.0327309854328632,0.0,0.0,0.0,-0.0111878495663404,60.0,33.05552291870117,0.0,-7.65820971082576e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.945877536665648e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001047353289322,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,7.735746476100758e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,0.0001047350815497,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0004968088469468,285.35162353515625,294.1499938964844,302.09375,297.7519226074219,299.4619140625,302.1305847167969,284.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.285958717289759e-08,0.0010598091175779,-0.0327309854328632,0.0,0.0,0.0,-0.0111878495663404,60.0,33.05552291870117,0.0,-7.65820971082576e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,9.986453369492664e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001051626022672,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,7.767305214656517e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001051623548846,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0004988356959074,285.3471374511719,294.1499938964844,302.0749816894531,297.7595520019531,299.486572265625,302.1182556152344,284.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641444241628,1.3365109907681472e-08,0.0010641310364007,-0.034053511917591,0.0,0.0,0.0,-0.0114384545013308,60.0,32.85405731201172,0.0,-7.720812078559902e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001003338911687,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0001056568653439,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,7.80381087679416e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001056566179613,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.000501180300489,285.3426513671875,294.1499938964844,302.0562744140625,297.7670593261719,299.510986328125,302.1040344238281,284.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691427160054,1.3949894572817811e-08,0.0010691287461668,-0.0355831794440746,0.0,0.0,0.0,-0.0117283435538411,60.0,32.6718864440918,0.0,-7.793548206791456e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0001015246889437,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.000106910825707,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,7.896427996456623e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,0.0001069105783244,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0005071285995654,285.3335266113281,294.1499938964844,302.0189208984375,297.7815856933594,299.5589294433594,302.0707092285156,284.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433581523893736e-08,0.0010818160371854,-0.0394630469381809,0.0,0.0,0.0,-0.0124638732522726,60.0,32.37812805175781,0.0,-7.979618033004955e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0001015246889437,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.000106910825707,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,7.896427996456623e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,0.0001069105783244,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0005071285995654,285.3335266113281,294.1499938964844,302.0189208984375,297.7815856933594,299.5589294433594,302.0707092285156,284.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433581523893736e-08,0.0010818160371854,-0.0394630469381809,0.0,0.0,0.0,-0.0124638732522726,60.0,32.37812805175781,0.0,-7.979618033004955e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0001024559242068,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0001078914647223,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,7.968857971718535e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0001078912173397,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0005117802647873,285.3276062011719,294.1499938964844,301.9951171875,297.7904357910156,299.5890808105469,302.04669189453125,284.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917532490566,1.6593906693174176e-08,0.0010917367180809,-0.0424961037933826,0.0,0.0,0.0,-0.0130390897393226,60.0,32.24428939819336,0.0,-8.126662009999563e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001030176499625,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0001084829928004,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,8.012547914404422e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,0.0001084827454178,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0005145862232893,285.32427978515625,294.1499938964844,301.9817199707031,297.79522705078125,299.6058959960937,302.0326538085937,284.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977381607517,1.7293830367748342e-08,0.0010977208148688,-0.0443251356482505,0.0,0.0,0.0,-0.0133860679343342,60.0,32.182655334472656,0.0,-8.216009206307717e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,0.0001047338446369,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.0001102902242564,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,8.146029722411186e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,0.0001102899768739,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0005231589311733,285.3148498535156,294.1499938964844,301.9447021484375,297.8077087402344,299.6519470214844,301.9920349121094,284.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9432288667076136e-08,0.001116003957577,-0.0499105378985405,0.0,0.0,0.0,-0.0144461803138256,60.0,32.07262420654297,0.0,-8.49201242658637e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,0.0001047338446369,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.0001102902242564,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,8.146029722411186e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,0.0001102899768739,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0005231589311733,285.3148498535156,294.1499938964844,301.9447021484375,297.8077087402344,299.6519470214844,301.9920349121094,284.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9432288667076136e-08,0.001116003957577,-0.0499105378985405,0.0,0.0,0.0,-0.0144461803138256,60.0,32.07262420654297,0.0,-8.49201242658637e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0001065651085809,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0001122186295106,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,8.288460958283395e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.000112218382128,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0005323064397089,285.3052978515625,294.1499938964844,301.9078369140625,297.8188171386719,299.6971130371094,301.9504699707031,284.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355355381965,2.1714182452114983e-08,0.0011355137685313,-0.0558655112981796,0.0,0.0,0.0,-0.0155774010345339,60.0,32.02988052368164,0.0,-8.791548822273398e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0001065651085809,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0001122186295106,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,8.288460958283395e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.000112218382128,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0005323064397089,285.3052978515625,294.1499938964844,301.9078369140625,297.8188171386719,299.6971130371094,301.9504699707031,284.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355355381965,2.1714182452114983e-08,0.0011355137685313,-0.0558655112981796,0.0,0.0,0.0,-0.0155774010345339,60.0,32.02988052368164,0.0,-8.791548822273398e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.000107480380393,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0001131824610638,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,8.359648927580565e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0001131822136812,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.000536878418643,285.30047607421875,294.1499938964844,301.8894958496094,297.82379150390625,299.7193298339844,301.9297180175781,284.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452883481979,2.2854706571706632e-08,0.0011452655307948,-0.0588397495448589,0.0,0.0,0.0,-0.0161428041756153,60.0,32.02484893798828,0.0,-8.943204932165828e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0001083736569853,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.000114123125968,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,8.429126319242641e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0001141228785854,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.0005413405015133,285.295654296875,294.1499938964844,301.87115478515625,297.8283386230469,299.7413635253906,301.9091491699219,284.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548068141564,2.3967835716121044e-08,0.0011547828326001,-0.0617410726845264,0.0,0.0,0.0,-0.016694625839591,60.0,32.02516555786133,0.0,-9.092465802496008e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0001100234730984,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0001158604572992,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,8.55744510772638e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0001158602099167,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0005495816585607,285.285888671875,294.1499938964844,301.8346862792969,297.8359680175781,299.78466796875,301.8686828613281,284.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723852949216,2.6023705856914603e-08,0.0011723593343049,-0.067095547914505,0.0,0.0,0.0,-0.0177137944847345,60.0,32.0262565612793,0.0,-9.371384379619485e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0001100234730984,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0001158604572992,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,8.55744510772638e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0001158602099167,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0005495816585607,285.285888671875,294.1499938964844,301.8346862792969,297.8359680175781,299.78466796875,301.8686828613281,284.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723852949216,2.6023705856914603e-08,0.0011723593343049,-0.067095547914505,0.0,0.0,0.0,-0.0177137944847345,60.0,32.0262565612793,0.0,-9.371384379619485e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0001113840189645,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.000117293173389,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,8.663265180075541e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0001172929260064,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0005563778686337,285.276123046875,294.1499938964844,301.7984313964844,297.84149169921875,299.8268737792969,301.82940673828125,284.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868824949488,2.7719115891500223e-08,0.0011868547881022,-0.0715069770812988,0.0,0.0,0.0,-0.0185542721301317,60.0,32.01369094848633,0.0,-9.604563899756613e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0001113840189645,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.000117293173389,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,8.663265180075541e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0001172929260064,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0005563778686337,285.276123046875,294.1499938964844,301.7984313964844,297.84149169921875,299.8268737792969,301.82940673828125,284.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868824949488,2.7719115891500223e-08,0.0011868547881022,-0.0715069770812988,0.0,0.0,0.0,-0.0185542721301317,60.0,32.01369094848633,0.0,-9.604563899756613e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
