time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.0001124159316532,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0001183798303827,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,8.743524813326076e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0001183795830002,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0005615325644612,285.266357421875,294.1499938964844,301.76239013671875,297.8446655273437,299.86798095703125,301.7911071777344,284.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978776892647,2.900498685676213e-08,0.0011978487018495,-0.0748500898480415,0.0,0.0,0.0,-0.0191917270421981,60.0,32.0364990234375,0.0,-9.783324372847346e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.0001124159316532,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0001183798303827,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,8.743524813326076e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0001183795830002,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0005615325644612,285.266357421875,294.1499938964844,301.76239013671875,297.8446655273437,299.86798095703125,301.7911071777344,284.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978776892647,2.900498685676213e-08,0.0011978487018495,-0.0748500898480415,0.0,0.0,0.0,-0.0191917270421981,60.0,32.0364990234375,0.0,-9.783324372847346e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0001131028257077,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.000119103155157,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,8.796949259703979e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001191029150504,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0005649638478644,285.25665283203125,294.1499938964844,301.7265930175781,297.84527587890625,299.9078063964844,301.7538146972656,284.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051962548866,2.9860874661835624e-08,0.0012051663361489,-0.0770739391446113,0.0,0.0,0.0,-0.0196160227060318,60.0,31.99559593200684,0.0,-9.90322064353677e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0001131028257077,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.000119103155157,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,8.796949259703979e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001191029150504,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0005649638478644,285.25665283203125,294.1499938964844,301.7265930175781,297.84527587890625,299.9078063964844,301.7538146972656,284.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051962548866,2.9860874661835624e-08,0.0012051663361489,-0.0770739391446113,0.0,0.0,0.0,-0.0196160227060318,60.0,31.99559593200684,0.0,-9.90322064353677e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0001133425976149,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,0.0001193556454381,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,8.815598266664892e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,0.0001193554053315,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.000566161586903,285.2518615722656,294.1499938964844,301.7087707519531,297.84454345703125,299.9270935058594,301.7354736328125,284.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077506398782,3.015960814423124e-08,0.0012077204883098,-0.0778498873114585,0.0,0.0,0.0,-0.0197641160339117,60.0,31.95067405700684,0.0,-9.94524071984415e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0001135414131567,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0001195650038425,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,8.831061131786555e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0001195647637359,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0005671547260135,285.2470703125,294.1499938964844,301.6910400390625,297.8430480957031,299.94598388671875,301.7173156738281,284.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098690494894,3.0407299789203535e-08,0.0012098385486751,-0.0784931406378746,0.0,0.0,0.0,-0.0198869090527296,60.0,31.895984649658203,0.0,-9.980148263366573e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.000113862886792,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0001199035250465,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,8.856063504936174e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0001199032922158,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0005687606753781,285.2376708984375,294.1499938964844,301.6557312011719,297.8377990722656,299.9826354980469,301.68133544921875,284.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.0807772333218963e-08,0.0012132623232901,-0.0795329734683036,0.0,0.0,0.0,-0.0200854372233152,60.0,31.76563262939453,0.0,-1.0036715991645909e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.000113862886792,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0001199035250465,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,8.856063504936174e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0001199032922158,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0005687606753781,285.2376708984375,294.1499938964844,301.6557312011719,297.8377990722656,299.9826354980469,301.68133544921875,284.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.0807772333218963e-08,0.0012132623232901,-0.0795329734683036,0.0,0.0,0.0,-0.0200854372233152,60.0,31.76563262939453,0.0,-1.0036715991645909e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.000114055321319,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.000120106167742,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,8.87103087734431e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0001201059349114,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0005697220331057,285.2309875488281,294.1499938964844,301.6304626464844,297.8320007324219,300.0081481933594,301.6557006835937,284.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104747747784131e-08,0.0012153122806921,-0.0801552459597587,0.0,0.0,0.0,-0.0202042702585458,60.0,31.66026496887207,0.0,-1.0070652223248545e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001141206448664,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0001201749546453,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,8.876110950950533e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0001201747218146,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0005700483452528,285.2283935546875,294.1499938964844,301.6206970214844,297.8292541503906,300.0179138183594,301.6457824707031,284.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216038945131,3.112883817379952e-08,0.00121600786224,-0.0803664326667785,0.0,0.0,0.0,-0.0202446021139621,60.0,31.61732292175293,0.0,-1.008218291076446e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0001143141198554,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.0001203786887344,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,8.891158358892426e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0001203784559038,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0005710148834623,285.2193298339844,294.1499938964844,301.5859375,297.8172302246094,300.0516357421875,301.6105651855469,284.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180987978354,3.136979032092313e-08,0.0012180673656985,-0.0809918269515037,0.0,0.0,0.0,-0.020364049822092,60.0,31.454252243041992,0.0,-1.0116372095581029e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0001143141198554,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.0001203786887344,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,8.891158358892426e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0001203784559038,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0005710148834623,285.2193298339844,294.1499938964844,301.5859375,297.8172302246094,300.0516357421875,301.6105651855469,284.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180987978354,3.136979032092313e-08,0.0012180673656985,-0.0809918269515037,0.0,0.0,0.0,-0.020364049822092,60.0,31.454252243041992,0.0,-1.0116372095581029e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.0001144564448622,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,0.0001205285589094,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,8.902227273210883e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001205283260787,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.000571725948248,285.2104797363281,294.1499938964844,301.5514831542969,297.8014221191406,300.0840148925781,301.5757141113281,284.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196142924949,3.154698902108066e-08,0.001219582860358,-0.0814516842365264,0.0,0.0,0.0,-0.02045189589262,60.0,31.279184341430664,0.0,-1.0141552309050897e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.0001144564448622,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,0.0001205285589094,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,8.902227273210883e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001205283260787,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.000571725948248,285.2104797363281,294.1499938964844,301.5514831542969,297.8014221191406,300.0840148925781,301.5757141113281,284.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196142924949,3.154698902108066e-08,0.001219582860358,-0.0814516842365264,0.0,0.0,0.0,-0.02045189589262,60.0,31.279184341430664,0.0,-1.0141552309050897e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0001145074202213,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0001205822336487,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,8.90619121491909e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.000120582008094,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0005719806067645,285.2061462402344,294.1499938964844,301.53436279296875,297.79205322265625,300.09967041015625,301.5584411621094,284.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220156205818,3.1610429829243e-08,0.0012201245408505,-0.0816163197159767,0.0,0.0,0.0,-0.0204833429306745,60.0,31.18675422668457,0.0,-1.0150575491252313e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.00011454471678,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,0.0001206215019919,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,8.909091411624104e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0001206212764373,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0005721669876947,285.20184326171875,294.1499938964844,301.517333984375,297.7816467285156,300.1149597167969,301.5412292480469,284.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205529492348,3.1656828269888144e-08,0.0012205212842673,-0.0817367061972618,0.0,0.0,0.0,-0.0205063447356224,60.0,31.09088134765625,0.0,-1.0157176433267524e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001145765781984,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001206550514325,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,8.911568875191733e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,0.0001206548258778,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.000572326243855,285.1934509277344,294.1499938964844,301.4834899902344,297.7576599121094,300.1444396972656,301.50714111328125,284.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122089125216,3.169636286770583e-08,0.0012208595871925,-0.0818392932415008,0.0,0.0,0.0,-0.0205259434878826,60.0,30.887374877929688,0.0,-1.0162802510649273e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001145765781984,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001206550514325,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,8.911568875191733e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,0.0001206548258778,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.000572326243855,285.1934509277344,294.1499938964844,301.4834899902344,297.7576599121094,300.1444396972656,301.50714111328125,284.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122089125216,3.169636286770583e-08,0.0012208595871925,-0.0818392932415008,0.0,0.0,0.0,-0.0205259434878826,60.0,30.887374877929688,0.0,-1.0162802510649273e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001145632413681,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001206410015583,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,8.910530596040189e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0001206407832796,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0005722597124986,285.185302734375,294.1499938964844,301.45001220703125,297.7292175292969,300.17266845703125,301.4734191894531,285.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207484105601,3.167956919014614e-08,0.0012207167455926,-0.0817957147955894,0.0,0.0,0.0,-0.020517623052001,60.0,30.671062469482425,0.0,-1.0160412244886174e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001145632413681,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001206410015583,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,8.910530596040189e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0001206407832796,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0005722597124986,285.185302734375,294.1499938964844,301.45001220703125,297.7292175292969,300.17266845703125,301.4734191894531,285.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207484105601,3.167956919014614e-08,0.0012207167455926,-0.0817957147955894,0.0,0.0,0.0,-0.020517623052001,60.0,30.671062469482425,0.0,-1.0160412244886174e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001145017886301,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0001205762819154,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,8.905750291887671e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0001205760636366,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0005719528999179,285.17742919921875,294.1499938964844,301.4175720214844,297.6993103027344,300.1994323730469,301.4405517578125,285.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200913624837,3.1602809258401976e-08,0.0012200598139315,-0.0815965309739112,0.0,0.0,0.0,-0.0204795654863119,60.0,30.443130493164062,0.0,-1.0149490492494809e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001145017886301,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0001205762819154,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,8.905750291887671e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0001205760636366,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0005719528999179,285.17742919921875,294.1499938964844,301.4175720214844,297.6993103027344,300.1994323730469,301.4405517578125,285.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200913624837,3.1602809258401976e-08,0.0012200598139315,-0.0815965309739112,0.0,0.0,0.0,-0.0204795654863119,60.0,30.443130493164062,0.0,-1.0149490492494809e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0001144189154729,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001204890068038,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,8.899303793441504e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,0.000120488795801,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0005715390434488,285.1697998046875,294.1499938964844,301.38690185546875,297.6710205078125,300.2250061035156,301.40887451171875,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192076537758,3.149936134150266e-08,0.0012191761052235,-0.0813280940055847,0.0,0.0,0.0,-0.0204282887279987,60.0,30.21322631835937,0.0,-1.0134781547321837e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0001144189154729,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001204890068038,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,8.899303793441504e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,0.000120488795801,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0005715390434488,285.1697998046875,294.1499938964844,301.38690185546875,297.6710205078125,300.2250061035156,301.40887451171875,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192076537758,3.149936134150266e-08,0.0012191761052235,-0.0813280940055847,0.0,0.0,0.0,-0.0204282887279987,60.0,30.21322631835937,0.0,-1.0134781547321837e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0001143680565292,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,0.0001204354484798,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,8.895347855286673e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.000120435237477,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0005712850252166,285.1661071777344,294.1499938964844,301.3721923828125,297.6574401855469,300.2373352050781,301.39361572265625,285.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186644598841,3.143589211163089e-08,0.0012186330277472,-0.0811633765697479,0.0,0.0,0.0,-0.0203968212008476,60.0,30.09906005859375,0.0,-1.0125761917834097e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0001143111512647,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0001203755164169,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,8.890921162674204e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001203753126901,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.000571000855416,285.1624755859375,294.1499938964844,301.35791015625,297.6442565917969,300.2493896484375,301.3787841796875,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180574703961,3.1364884023332706e-08,0.0012180260382592,-0.0809790939092636,0.0,0.0,0.0,-0.0203616209328174,60.0,29.98579406738281,0.0,-1.0115675763699985e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0001141799148172,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.000120237316878,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,8.880712994141504e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0001202371131512,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0005703454371541,285.1554260253906,294.1499938964844,301.3305358886719,297.6190185546875,300.27252197265625,301.3504943847656,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166578089818,3.120116431887254e-08,0.0012166266096755,-0.0805541723966598,0.0,0.0,0.0,-0.02028045989573,60.0,29.76262283325196,0.0,-1.0092439595155157e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0001141799148172,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.000120237316878,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,8.880712994141504e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0001202371131512,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0005703454371541,285.1554260253906,294.1499938964844,301.3305358886719,297.6190185546875,300.27252197265625,301.3504943847656,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166578089818,3.120116431887254e-08,0.0012166266096755,-0.0805541723966598,0.0,0.0,0.0,-0.02028045989573,60.0,29.76262283325196,0.0,-1.0092439595155157e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0001140631284215,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0001201143313664,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,8.871628961060196e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.0001201141276396,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0005697621381841,285.1499938964844,294.1499938964844,301.30975341796875,297.599853515625,300.2903137207031,301.3288879394531,285.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154125142842,3.1055488847187014e-08,0.0012153814313933,-0.0801760405302047,0.0,0.0,0.0,-0.0202082451432943,60.0,29.5869197845459,0.0,-1.0071786959997553e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0001140314925578,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.0001200810147565,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,8.86916823219508e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0001200808110297,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0005696041043847,285.1486511230469,294.1499938964844,301.3047180175781,297.59521484375,300.2946472167969,301.3236389160156,285.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150752590969,3.101602530364289e-08,0.0012150441762059,-0.080073595046997,0.0,0.0,0.0,-0.0201886817812919,60.0,29.54343605041504,0.0,-1.0066195699209857e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.000113863054139,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0001199036341859,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,8.85606714291498e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.000119903437735,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0005687628872692,285.1421813964844,294.1499938964844,301.2803649902344,297.5727233886719,300.315673828125,301.2983703613281,285.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132789706811,3.0805949791101745e-08,0.0012132481206208,-0.0795282423496246,0.0,0.0,0.0,-0.0200845412909984,60.0,29.328706741333008,0.0,-1.0036458775175561e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.000113863054139,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0001199036341859,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,8.85606714291498e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.000119903437735,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0005687628872692,285.1421813964844,294.1499938964844,301.2803649902344,297.5727233886719,300.315673828125,301.2983703613281,285.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132789706811,3.0805949791101745e-08,0.0012132481206208,-0.0795282423496246,0.0,0.0,0.0,-0.0200845412909984,60.0,29.328706741333008,0.0,-1.0036458775175561e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.000113679030619,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0001197098463308,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,8.841753151500598e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0001197096498799,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0005678437300957,285.1360168457031,294.1499938964844,301.25738525390625,297.55157470703125,300.33575439453125,301.2745056152344,285.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211316906847,3.0576448040164905e-08,0.0012112862896174,-0.0789323672652244,0.0,0.0,0.0,-0.0199707690626382,60.0,29.118167877197266,0.0,-1.000402107820264e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.000113679030619,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0001197098463308,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,8.841753151500598e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0001197096498799,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0005678437300957,285.1360168457031,294.1499938964844,301.25738525390625,297.55157470703125,300.33575439453125,301.2745056152344,285.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211316906847,3.0576448040164905e-08,0.0012112862896174,-0.0789323672652244,0.0,0.0,0.0,-0.0199707690626382,60.0,29.118167877197266,0.0,-1.000402107820264e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0001135808925027,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001196064986288,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,8.834119944367558e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0001196063021779,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0005673535633832,285.133056640625,294.1499938964844,301.2464294433594,297.5414428710937,300.3454284667969,301.2631225585937,285.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102702166885,3.0454064159357586e-08,0.0012102398322895,-0.0786145776510238,0.0,0.0,0.0,-0.0199100989848375,60.0,29.014545440673828,0.0,-9.986745652668105e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.000113479050924,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0001194992510136,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,8.826198609312996e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0001194990618387,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0005668448866344,285.1301574707031,294.1499938964844,301.2357482910156,297.5316162109375,300.3548889160156,301.2520446777344,285.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091845273971,3.032706885619518e-08,0.0012091541429981,-0.0782847926020622,0.0,0.0,0.0,-0.0198471434414386,60.0,28.9119873046875,0.0,-9.968834291385065e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0001132650577346,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001192739000543,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,8.809553401079029e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0001192737108794,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0005657760775648,285.12457275390625,294.1499938964844,301.21539306640625,297.5128173828125,300.3731384277344,301.2308654785156,285.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069032527506,3.0060224531780484e-08,0.0012068732175976,-0.0775917544960975,0.0,0.0,0.0,-0.0197148602455854,60.0,28.70985984802246,0.0,-9.931251554462508e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0001132650577346,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001192739000543,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,8.809553401079029e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0001192737108794,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0005657760775648,285.12457275390625,294.1499938964844,301.21539306640625,297.5128173828125,300.3731384277344,301.2308654785156,285.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069032527506,3.0060224531780484e-08,0.0012068732175976,-0.0775917544960975,0.0,0.0,0.0,-0.0197148602455854,60.0,28.70985984802246,0.0,-9.931251554462508e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0001130381278926,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0001190349285025,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,8.791902655502781e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,0.0001190347393276,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0005646425997838,285.11932373046875,294.1499938964844,301.1961975097656,297.4951171875,300.3905334472656,301.2109375,285.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044840259477,2.9777266874475572e-08,0.0012044542236253,-0.076856754720211,0.0,0.0,0.0,-0.0195745881646871,60.0,28.511762619018555,0.0,-9.891476082657392e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
