time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0001130381278926,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0001190349285025,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,8.791902655502781e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,0.0001190347393276,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0005646425997838,285.11932373046875,294.1499938964844,301.1961975097656,297.4951171875,300.3905334472656,301.2109375,285.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044840259477,2.9777266874475572e-08,0.0012044542236253,-0.076856754720211,0.0,0.0,0.0,-0.0195745881646871,60.0,28.511762619018555,0.0,-9.891476082657392e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.000112799272756,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0001187833986477,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,8.773324225330725e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001187832167488,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0005634495755657,285.1143493652344,294.1499938964844,301.1781005859375,297.4784240722656,300.4071655273437,301.192138671875,285.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019376736134,2.9479446439495405e-08,0.001201908220537,-0.0760830119252204,0.0,0.0,0.0,-0.0194269493222236,60.0,28.31756019592285,0.0,-9.849698301422904e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.000112799272756,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0001187833986477,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,8.773324225330725e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001187832167488,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0005634495755657,285.1143493652344,294.1499938964844,301.1781005859375,297.4784240722656,300.4071655273437,301.192138671875,285.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019376736134,2.9479446439495405e-08,0.001201908220537,-0.0760830119252204,0.0,0.0,0.0,-0.0194269493222236,60.0,28.31756019592285,0.0,-9.849698301422904e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0001125491180573,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0001185199653264,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,8.753866859478876e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0001185197907034,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0005622001481242,285.10968017578125,294.1499938964844,301.1610717773437,297.46270751953125,300.42303466796875,301.1744384765625,285.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992710642516,2.9167550152919843e-08,0.0011992418440058,-0.0752725601196289,0.0,0.0,0.0,-0.0192723330110311,60.0,28.12706184387207,0.0,-9.806040424109597e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0001125491180573,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0001185199653264,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,8.753866859478876e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0001185197907034,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0005622001481242,285.10968017578125,294.1499938964844,301.1610717773437,297.46270751953125,300.42303466796875,301.1744384765625,285.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992710642516,2.9167550152919843e-08,0.0011992418440058,-0.0752725601196289,0.0,0.0,0.0,-0.0192723330110311,60.0,28.12706184387207,0.0,-9.806040424109597e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0001124201226048,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0001183841159217,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,8.743833313928917e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0001183839412988,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0005615557893179,285.10748291015625,294.1499938964844,301.15289306640625,297.4552001953125,300.4306335449219,301.166015625,285.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978956172242,2.9006713475610013e-08,0.0011978665133938,-0.0748545750975608,0.0,0.0,0.0,-0.019192598760128,60.0,28.03343772888184,0.0,-9.783565246834769e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001122876492445,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0001182446139864,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,8.73352910275571e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001182444393634,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0005608940846286,285.1053466796875,294.1499938964844,301.1449890136719,297.4478759765625,300.4380798339844,301.1578369140625,285.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964832665398,2.8841549593039417e-08,0.0011964545119553,-0.0744253024458885,0.0,0.0,0.0,-0.0191107206046581,60.0,27.940576553344727,0.0,-9.760511687773032e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001120095839723,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0001179517930722,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,8.71190131874755e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0001179516184492,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0005595051916316,285.1012878417969,294.1499938964844,301.1297912597656,297.43389892578125,300.4525756835937,301.1419982910156,285.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935197981074,2.8494879344975743e-08,0.0011934912763535,-0.0735241547226905,0.0,0.0,0.0,-0.0189388673752546,60.0,27.75582504272461,0.0,-9.712211834767005e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001120095839723,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0001179517930722,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,8.71190131874755e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0001179516184492,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0005595051916316,285.1012878417969,294.1499938964844,301.1297912597656,297.43389892578125,300.4525756835937,301.1419982910156,285.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935197981074,2.8494879344975743e-08,0.0011934912763535,-0.0735241547226905,0.0,0.0,0.0,-0.0189388673752546,60.0,27.75582504272461,0.0,-9.712211834767005e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.000111739958811,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0001176678633783,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,8.69092982611619e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001176676960312,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0005581584991887,285.09796142578125,294.1499938964844,301.1171264648437,297.4222106933594,300.4647521972656,301.1288757324219,285.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906458530575,2.8158749998397083e-08,0.0011906176805496,-0.0726502388715744,0.0,0.0,0.0,-0.0187722370028495,60.0,27.59360694885254,0.0,-9.665495781518985e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.0001117013089242,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0001176271616714,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,8.687923400430009e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001176269943243,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0005579654243774,285.0975341796875,294.1499938964844,301.1154479980469,297.420654296875,300.4664001464844,301.1271057128906,285.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902339756488,2.8110566319128345e-08,0.0011902058031409,-0.0725249499082565,0.0,0.0,0.0,-0.0187483504414558,60.0,27.571388244628903,0.0,-9.65880815329001e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0001113586477003,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0001172663178294,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,8.661271567689255e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0001172661504824,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0005562538863159,285.09405517578125,294.1499938964844,301.1018371582031,297.4081115722656,300.4795837402344,301.113037109375,285.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865816777572,2.768340401360092e-08,0.0011865540873259,-0.0714140906929969,0.0,0.0,0.0,-0.0185365919023752,60.0,27.385639190673828,0.0,-9.599622075029401e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0001113586477003,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0001172663178294,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,8.661271567689255e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0001172661504824,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0005562538863159,285.09405517578125,294.1499938964844,301.1018371582031,297.4081115722656,300.4795837402344,301.113037109375,285.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865816777572,2.768340401360092e-08,0.0011865540873259,-0.0714140906929969,0.0,0.0,0.0,-0.0185365919023752,60.0,27.385639190673828,0.0,-9.599622075029401e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001109813456423,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.000116868999612,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,8.631924720248207e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.000116868832265,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0005543692968785,285.0909118652344,294.1499938964844,301.0888977050781,297.39617919921875,300.4921875,301.0997314453125,285.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.721307446051924e-08,0.0011825332185253,-0.0701906755566597,0.0,0.0,0.0,-0.018303433433175,60.0,27.19770622253418,0.0,-9.534664258126213e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001109813456423,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.000116868999612,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,8.631924720248207e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.000116868832265,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0005543692968785,285.0909118652344,294.1499938964844,301.0888977050781,297.39617919921875,300.4921875,301.0997314453125,285.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.721307446051924e-08,0.0011825332185253,-0.0701906755566597,0.0,0.0,0.0,-0.018303433433175,60.0,27.19770622253418,0.0,-9.534664258126213e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0001107788993977,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001166558067779,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,8.616178820375353e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0001166556394309,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0005533580551855,285.0894775390625,294.1499938964844,301.0826721191406,297.39044189453125,300.4981689453125,301.09344482421875,285.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804024688899,2.6960714549773e-08,0.0011803754605352,-0.0695341154932975,0.0,0.0,0.0,-0.0181783288717269,60.0,27.10284805297852,0.0,-9.499902375864624e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0001105710034607,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001164368804893,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,8.600008732173592e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001164367204182,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0005523196305148,285.088134765625,294.1499938964844,301.0765991210937,297.38482666015625,300.5040588378906,301.0872497558594,285.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178186153993,2.670157250861393e-08,0.0011781594948843,-0.0688598155975341,0.0,0.0,0.0,-0.0180498603731393,60.0,27.007448196411133,0.0,-9.464271499837197e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0001101514790207,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001159950916189,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,8.567378245061263e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001159949388238,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0005502240965142,285.08551025390625,294.1499938964844,301.0648193359375,297.3739624023437,300.515625,301.0750732421875,285.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737177846953,2.6178637924090253e-08,0.0011736915912479,-0.0674988329410553,0.0,0.0,0.0,-0.017790637910366,60.0,26.816650390625,0.0,-9.392573474542588e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0001101514790207,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001159950916189,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,8.567378245061263e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001159949388238,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0005502240965142,285.08551025390625,294.1499938964844,301.0648193359375,297.3739624023437,300.515625,301.0750732421875,285.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737177846953,2.6178637924090253e-08,0.0011736915912479,-0.0674988329410553,0.0,0.0,0.0,-0.017790637910366,60.0,26.816650390625,0.0,-9.392573474542588e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0001097274071071,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0001155485224444,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,8.534394146408886e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001155483696493,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0005481059197336,285.0831298828125,294.1499938964844,301.0534973144531,297.363525390625,300.5267639160156,301.0634155273437,285.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691963300108,2.565004564303308e-08,0.00116917071864,-0.066122755408287,0.0,0.0,0.0,-0.017528586089611,60.0,26.627161026000977,0.0,-9.320376648247476e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0001097274071071,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0001155485224444,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,8.534394146408886e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001155483696493,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0005481059197336,285.0831298828125,294.1499938964844,301.0534973144531,297.363525390625,300.5267639160156,301.0634155273437,285.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691963300108,2.565004564303308e-08,0.00116917071864,-0.066122755408287,0.0,0.0,0.0,-0.017528586089611,60.0,26.627161026000977,0.0,-9.320376648247476e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001093048995244,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001151035976363,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,8.501532283844426e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001151034448412,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0005459954845719,285.0809936523437,294.1499938964844,301.0425720214844,297.3534240722656,300.5374450683594,301.05224609375,285.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646932689473,2.5123407354499253e-08,0.0011646681232377,-0.0647514015436172,0.0,0.0,0.0,-0.0172675121575593,60.0,26.43944358825684,0.0,-9.248722676602485e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001093048995244,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001151035976363,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,8.501532283844426e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001151034448412,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0005459954845719,285.0809936523437,294.1499938964844,301.0425720214844,297.3534240722656,300.5374450683594,301.05224609375,285.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646932689473,2.5123407354499253e-08,0.0011646681232377,-0.0647514015436172,0.0,0.0,0.0,-0.0172675121575593,60.0,26.43944358825684,0.0,-9.248722676602485e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0001089018114726,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.000114679125545,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,8.47018018248491e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0001146789727499,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0005439820815809,285.07916259765625,294.1499938964844,301.0319519042969,297.3436584472656,300.5476379394531,301.04150390625,285.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603971943259,2.4620971927902253e-08,0.0011603725142776,-0.0634427294135093,0.0,0.0,0.0,-0.017018437385559,60.0,26.256805419921875,0.0,-9.180619997550821e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0001089018114726,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.000114679125545,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,8.47018018248491e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0001146789727499,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0005439820815809,285.07916259765625,294.1499938964844,301.0319519042969,297.3436584472656,300.5476379394531,301.04150390625,285.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603971943259,2.4620971927902253e-08,0.0011603725142776,-0.0634427294135093,0.0,0.0,0.0,-0.017018437385559,60.0,26.256805419921875,0.0,-9.180619997550821e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.000108709988126,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001144771231338,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,8.455260103801265e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001144769703387,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0005430239252746,285.0783386230469,294.1499938964844,301.0267333984375,297.3388671875,300.55255126953125,301.0362548828125,285.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583527084439,2.4381870744605294e-08,0.0011583283776417,-0.0628198459744453,0.0,0.0,0.0,-0.0168999060988426,60.0,26.168100357055664,0.0,-9.148298829586565e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001085282856365,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0001142857727245,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,8.441126556135714e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0001142856272053,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0005421162932179,285.0776062011719,294.1499938964844,301.0216064453125,297.3341064453125,300.5573425292969,301.0310974121094,285.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115641602315,2.4155379918511244e-08,0.0011563919251784,-0.0622297450900077,0.0,0.0,0.0,-0.0167876258492469,60.0,26.0815372467041,0.0,-9.117734833807845e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001081975497072,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001139374871854,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,8.415402407990769e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001139373416663,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0005404643015936,285.0762939453125,294.1499938964844,301.01141357421875,297.32470703125,300.566650390625,301.0208740234375,285.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528908507898,2.37431212468664e-08,0.0011528671020641,-0.06115547940135,0.0,0.0,0.0,-0.0165832545608282,60.0,25.91470527648925,0.0,-9.062233630174889e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001081975497072,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001139374871854,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,8.415402407990769e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001139373416663,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0005404643015936,285.0762939453125,294.1499938964844,301.01141357421875,297.32470703125,300.566650390625,301.0208740234375,285.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528908507898,2.37431212468664e-08,0.0011528671020641,-0.06115547940135,0.0,0.0,0.0,-0.0165832545608282,60.0,25.91470527648925,0.0,-9.062233630174889e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0001079295980161,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001136553182732,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,8.394561155000702e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.000113655172754,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0005391258746385,285.0753173828125,294.1499938964844,301.0017395019531,297.3157958984375,300.5751647949219,301.01123046875,285.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500347172841,2.3409107541283447e-08,0.0011500113178044,-0.0602849535644054,0.0,0.0,0.0,-0.016417670994997,60.0,25.765893936157227,0.0,-9.017390567578333e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0001079194844351,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001136446662712,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,8.393774623982608e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001136445207521,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0005390753503888,285.0752868652344,294.1499938964844,301.0013427734375,297.3154296875,300.5755310058594,301.0108337402344,285.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499269166961,2.3396498960437384e-08,0.0011499035172164,-0.0602520890533924,0.0,0.0,0.0,-0.0164114199578762,60.0,25.759912490844727,0.0,-9.015700186409958e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0001077006963896,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001134142657974,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,8.376756886718795e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0001134141275542,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0005379825597628,285.0744934082031,294.1499938964844,300.9913024902344,297.30615234375,300.5840148925781,301.0008239746094,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475945357233,2.3123755354959043e-08,0.0011475714854896,-0.059541143476963,0.0,0.0,0.0,-0.0162762105464935,60.0,25.61705780029297,0.0,-8.97916834219359e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0001077006963896,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001134142657974,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,8.376756886718795e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0001134141275542,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0005379825597628,285.0744934082031,294.1499938964844,300.9913024902344,297.30615234375,300.5840148925781,301.0008239746094,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475945357233,2.3123755354959043e-08,0.0011475714854896,-0.059541143476963,0.0,0.0,0.0,-0.0162762105464935,60.0,25.61705780029297,0.0,-8.97916834219359e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001075526379281,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.0001132583565777,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,8.365241228602827e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0001132582183345,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0005372430896386,285.0739440917969,294.1499938964844,300.981201171875,297.2968444824219,300.5921325683594,300.9908447265625,285.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460159439593,2.2939156352208563e-08,0.0011459930101409,-0.059059914201498,0.0,0.0,0.0,-0.0161846969276666,60.0,25.48943901062012,0.0,-8.954484798096018e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001075526379281,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.0001132583565777,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,8.365241228602827e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0001132582183345,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0005372430896386,285.0739440917969,294.1499938964844,300.981201171875,297.2968444824219,300.5921325683594,300.9908447265625,285.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460159439593,2.2939156352208563e-08,0.0011459930101409,-0.059059914201498,0.0,0.0,0.0,-0.0161846969276666,60.0,25.48943901062012,0.0,-8.954484798096018e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.00010750562069,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0001132088436861,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,8.361583604710177e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0001132087054429,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0005370082799345,285.07379150390625,294.1499938964844,300.97613525390625,297.29217529296875,300.59600830078125,300.98583984375,285.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455143103376,2.288051881293996e-08,0.0011454914929345,-0.05890703946352,0.0,0.0,0.0,-0.0161556266248226,60.0,25.431713104248047,0.0,-8.946651064434263e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0001074782267096,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0001131799872382,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,8.359452476724982e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.000113179856271,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0005368714337237,285.0736999511719,294.1499938964844,300.97100830078125,297.2874450683594,300.5998229980469,300.9808044433594,285.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452218750491,2.28463239437815e-08,0.001145199057646,-0.0588178932666778,0.0,0.0,0.0,-0.0161386746913194,60.0,25.37794685363769,0.0,-8.942084406271533e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0001074881802196,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0001131904718931,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,8.360226638615131e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001131903336499,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0005369212012737,285.0736999511719,294.1499938964844,300.96063232421875,297.27789306640625,300.6071472167969,300.9705810546875,285.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453268816694,2.2858634096678543e-08,0.001145303947851,-0.0588499866425991,0.0,0.0,0.0,-0.0161447767168283,60.0,25.28330993652344,0.0,-8.943728602162082e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0001074881802196,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0001131904718931,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,8.360226638615131e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001131903336499,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0005369212012737,285.0736999511719,294.1499938964844,300.96063232421875,297.27789306640625,300.6071472167969,300.9705810546875,285.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453268816694,2.2858634096678543e-08,0.001145303947851,-0.0588499866425991,0.0,0.0,0.0,-0.0161447767168283,60.0,25.28330993652344,0.0,-8.943728602162082e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
