time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0001075774271157,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001132844481617,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,8.367167174583301e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0001132843099185,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0005373670719563,285.073974609375,294.1499938964844,300.95001220703125,297.2680969238281,300.6141052246094,300.9601745605469,285.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462763650342,2.2969752322410383e-08,0.0011462534312158,-0.0591396763920784,0.0,0.0,0.0,-0.0161998588591814,60.0,25.20572090148925,0.0,-8.958573971540319e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0001075774271157,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001132844481617,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,8.367167174583301e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0001132843099185,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0005373670719563,285.073974609375,294.1499938964844,300.95001220703125,297.2680969238281,300.6141052246094,300.9601745605469,285.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462763650342,2.2969752322410383e-08,0.0011462534312158,-0.0591396763920784,0.0,0.0,0.0,-0.0161998588591814,60.0,25.20572090148925,0.0,-8.958573971540319e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001077287670341,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001134438134613,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,8.378937491215765e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0001134436824941,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0005381230730563,285.0744934082031,294.1499938964844,300.9402770996094,297.2591247558594,300.6206970214844,300.9500427246094,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478884844109,2.3158252204780183e-08,0.0011478653177618,-0.0596310719847679,0.0,0.0,0.0,-0.0162933059036731,60.0,25.145322799682617,0.0,-8.983784738347823e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001077287670341,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001134438134613,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,8.378937491215765e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0001134436824941,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0005381230730563,285.0744934082031,294.1499938964844,300.9402770996094,297.2591247558594,300.6206970214844,300.9500427246094,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478884844109,2.3158252204780183e-08,0.0011478653177618,-0.0596310719847679,0.0,0.0,0.0,-0.0162933059036731,60.0,25.145322799682617,0.0,-8.983784738347823e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0001079051726264,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0001136295686592,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,8.392657764488831e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0001136294449679,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0005390043370425,285.0752258300781,294.1499938964844,300.9326477050781,297.2520751953125,300.6270751953125,300.9408264160156,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497671948745,2.3377987545814e-08,0.0011497437953948,-0.0602038390934467,0.0,0.0,0.0,-0.0164022352546453,60.0,25.095706939697266,0.0,-9.013218260633948e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0001079051726264,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0001136295686592,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,8.392657764488831e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0001136294449679,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0005390043370425,285.0752258300781,294.1499938964844,300.9326477050781,297.2520751953125,300.6270751953125,300.9408264160156,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497671948745,2.3377987545814e-08,0.0011497437953948,-0.0602038390934467,0.0,0.0,0.0,-0.0164022352546453,60.0,25.095706939697266,0.0,-9.013218260633948e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0001080024230759,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001137319777626,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,8.400221850024536e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0001137318540713,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0005394901381805,285.07568359375,294.1499938964844,300.9295349121094,297.24920654296875,300.6301574707031,300.9369201660156,285.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508030584082,2.349913508226109e-08,0.0011507795425131,-0.0605196021497249,0.0,0.0,0.0,-0.016462292522192,60.0,25.076061248779297,0.0,-9.029466241372577e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001081046939361,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001138396764872,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,8.408175926888362e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0001138395527959,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.000540001085028,285.0762023925781,294.1499938964844,300.9268798828125,297.24676513671875,300.6331787109375,300.93341064453125,285.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518924729898,2.3626537171139723e-08,0.0011518688406795,-0.0608516484498977,0.0,0.0,0.0,-0.0165254510939121,60.0,25.05912971496582,0.0,-9.04656900502232e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.0001083232709788,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001140698441304,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,8.425176201853901e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001140697204391,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0005410929443314,285.07745361328125,294.1499938964844,300.9228820800781,297.2431030273437,300.6390991210937,300.9277648925781,285.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542205465957,2.3898826029267184e-08,0.0011541966814547,-0.061561245471239,0.0,0.0,0.0,-0.0166604351252317,60.0,25.032699584960938,0.0,-9.08317616676868e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.0001083232709788,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001140698441304,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,8.425176201853901e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001140697204391,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0005410929443314,285.07745361328125,294.1499938964844,300.9228820800781,297.2431030273437,300.6390991210937,300.9277648925781,285.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542205465957,2.3898826029267184e-08,0.0011541966814547,-0.061561245471239,0.0,0.0,0.0,-0.0166604351252317,60.0,25.032699584960938,0.0,-9.08317616676868e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0001085561525542,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0001143150802818,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,8.443288243142888e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001143149565905,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0005422562826424,285.0789489746094,294.1499938964844,300.9205017089844,297.24090576171875,300.6448059082031,300.9238586425781,285.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567011242732,2.418894418099171e-08,0.0011566769098863,-0.0623172000050544,0.0,0.0,0.0,-0.0168042555451393,60.0,25.01529121398925,0.0,-9.122261701577372e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0001085561525542,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0001143150802818,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,8.443288243142888e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001143149565905,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0005422562826424,285.0789489746094,294.1499938964844,300.9205017089844,297.24090576171875,300.6448059082031,300.9238586425781,285.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567011242732,2.418894418099171e-08,0.0011566769098863,-0.0623172000050544,0.0,0.0,0.0,-0.0168042555451393,60.0,25.01529121398925,0.0,-9.122261701577372e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0001087998316506,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0001145716814789,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,8.462240657536313e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0001145715577877,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0005434735794551,285.0807189941406,294.1499938964844,300.9195861816406,297.24005126953125,300.6504211425781,300.9215393066406,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159296836704,2.449252178848837e-08,0.0011592723894864,-0.0631081163883209,0.0,0.0,0.0,-0.0169547498226165,60.0,25.005359649658203,0.0,-9.163249359289696e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0001087998316506,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0001145716814789,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,8.462240657536313e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0001145715577877,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0005434735794551,285.0807189941406,294.1499938964844,300.9195861816406,297.24005126953125,300.6504211425781,300.9215393066406,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159296836704,2.449252178848837e-08,0.0011592723894864,-0.0631081163883209,0.0,0.0,0.0,-0.0169547498226165,60.0,25.005359649658203,0.0,-9.163249359289696e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.00010905021918,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.000114835347631,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,8.481714758090675e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.0001148352239397,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0005447243456728,285.0827331542969,294.1499938964844,300.91998291015625,297.2403869628906,300.6559143066406,300.9206848144531,285.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619640281423,2.4804457154914417e-08,0.0011619392316788,-0.063920684158802,0.0,0.0,0.0,-0.0171093866229057,60.0,25.002182006835938,0.0,-9.20546128213573e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.00010905021918,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.000114835347631,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,8.481714758090675e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.0001148352239397,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0005447243456728,285.0827331542969,294.1499938964844,300.91998291015625,297.2403869628906,300.6559143066406,300.9206848144531,285.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619640281423,2.4804457154914417e-08,0.0011619392316788,-0.063920684158802,0.0,0.0,0.0,-0.0171093866229057,60.0,25.002182006835938,0.0,-9.20546128213573e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0001091767771868,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001149686213466,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,8.491558401146904e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001149684976553,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.000545356539078,285.0838623046875,294.1499938964844,300.9206237792969,297.2409973144531,300.6585998535156,300.9209289550781,285.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633122339844,2.4962126587979583e-08,0.0011632872046902,-0.0643313527107238,0.0,0.0,0.0,-0.0171875488013029,60.0,25.003293991088867,0.0,-9.226835118170129e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.0001093030878109,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0001151016331277,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,8.501382399117574e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001151015167124,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.00054598756833,285.0850830078125,294.1499938964844,300.9215393066406,297.2418212890625,300.66131591796875,300.9214782714844,285.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646577622741,2.511949226402521e-08,0.0011646326165646,-0.0647412091493606,0.0,0.0,0.0,-0.0172655619680881,60.0,25.00549697875977,0.0,-9.24819190117887e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001095544284908,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0001153662960859,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,8.520930714439601e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.0001153661796706,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0005472430493682,285.0876770019531,294.1499938964844,300.9241027832031,297.24420166015625,300.6666564941406,300.923095703125,286.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673350818455,2.5432614236819973e-08,0.00116730958689,-0.0655566155910492,0.0,0.0,0.0,-0.0174207873642444,60.0,25.01175117492676,0.0,-9.290759805935522e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001095544284908,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0001153662960859,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,8.520930714439601e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.0001153661796706,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0005472430493682,285.0876770019531,294.1499938964844,300.9241027832031,297.24420166015625,300.6666564941406,300.923095703125,286.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673350818455,2.5432614236819973e-08,0.00116730958689,-0.0655566155910492,0.0,0.0,0.0,-0.0174207873642444,60.0,25.01175117492676,0.0,-9.290759805935522e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001098002467188,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.00011562515283,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,8.540049020666629e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001156250364147,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0005484709981828,285.0905456542969,294.1499938964844,300.9275207519531,297.24737548828125,300.6719970703125,300.9258117675781,286.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699537280946,2.5738863485003094e-08,0.0011699280003085,-0.0663539990782737,0.0,0.0,0.0,-0.0175726059824228,60.0,25.02098655700684,0.0,-9.332487849178508e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001098002467188,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.00011562515283,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,8.540049020666629e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001156250364147,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0005484709981828,285.0905456542969,294.1499938964844,300.9275207519531,297.24737548828125,300.6719970703125,300.9258117675781,286.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699537280946,2.5738863485003094e-08,0.0011699280003085,-0.0663539990782737,0.0,0.0,0.0,-0.0175726059824228,60.0,25.02098655700684,0.0,-9.332487849178508e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0001100379013223,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001158754166681,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,8.558533590985462e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001158753002528,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0005496582016348,285.0936584472656,294.1499938964844,300.93170166015625,297.2511901855469,300.6773376464844,300.9293518066406,286.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724856449291,2.6034944866637488e-08,0.001172459567897,-0.0671247988939285,0.0,0.0,0.0,-0.0177193861454725,60.0,25.03179168701172,0.0,-9.372919862471465e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0001100379013223,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001158754166681,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,8.558533590985462e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001158753002528,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0005496582016348,285.0936584472656,294.1499938964844,300.93170166015625,297.2511901855469,300.6773376464844,300.9293518066406,286.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724856449291,2.6034944866637488e-08,0.001172459567897,-0.0671247988939285,0.0,0.0,0.0,-0.0177193861454725,60.0,25.03179168701172,0.0,-9.372919862471465e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0001102639289456,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0001161134350695,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,8.57611303217709e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001161133186542,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0005507873138412,285.0970153808594,294.1499938964844,300.9364013671875,297.25555419921875,300.6826477050781,300.9335327148437,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748934630304,2.631653650553289e-08,0.0011748671531677,-0.0678577646613121,0.0,0.0,0.0,-0.0178589820861816,60.0,25.04311752319336,0.0,-9.411454016117204e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0001102639289456,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0001161134350695,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,8.57611303217709e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001161133186542,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0005507873138412,285.0970153808594,294.1499938964844,300.9364013671875,297.25555419921875,300.6826477050781,300.9335327148437,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748934630304,2.631653650553289e-08,0.0011748671531677,-0.0678577646613121,0.0,0.0,0.0,-0.0178589820861816,60.0,25.04311752319336,0.0,-9.411454016117204e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.000110370798211,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0001162259723059,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,8.584425086155534e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001162258558906,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0005513211945071,285.0987854003906,294.1499938964844,300.9389343261719,297.25787353515625,300.6853332519531,300.93585205078125,286.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117603095714,2.6449674450645944e-08,0.0011760044144466,-0.0682042762637138,0.0,0.0,0.0,-0.017924977466464,60.0,25.048629760742188,0.0,-9.429700753571525e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001104760740417,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001163368287961,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,8.592612721258774e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001163367123808,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0005518471007235,285.1005859375,294.1499938964844,300.9415588378906,297.2602844238281,300.68798828125,300.9382019042969,286.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771522695198,2.6580821099742025e-08,0.0011771256104111,-0.0685455873608589,0.0,0.0,0.0,-0.0179899930953979,60.0,25.054059982299805,0.0,-9.44769169564097e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001106752606574,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001165465728263,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,8.608104690210894e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001165464636869,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0005528421024791,285.1043701171875,294.1499938964844,300.9469909667969,297.2652893066406,300.693359375,300.94317626953125,286.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792754521593,2.6828963939351524e-08,0.00117924856022,-0.0691913068294525,0.0,0.0,0.0,-0.018113013356924,60.0,25.06415367126465,0.0,-9.481778562303589e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001106752606574,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001165465728263,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,8.608104690210894e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001165464636869,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0005528421024791,285.1043701171875,294.1499938964844,300.9469909667969,297.2652893066406,300.693359375,300.94317626953125,286.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792754521593,2.6828963939351524e-08,0.00117924856022,-0.0691913068294525,0.0,0.0,0.0,-0.018113013356924,60.0,25.06415367126465,0.0,-9.481778562303589e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001108466894947,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001167270966107,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,8.621437882538885e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0001167269874713,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0005536985117942,285.1086120605469,294.1499938964844,300.9525146484375,297.2704162597656,300.69873046875,300.9485168457031,286.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811006115749,2.70425211112979e-08,0.0011810734868049,-0.0697469636797905,0.0,0.0,0.0,-0.0182188767939806,60.0,25.071348190307617,0.0,-9.51116447822642e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001108466894947,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001167270966107,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,8.621437882538885e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0001167269874713,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0005536985117942,285.1086120605469,294.1499938964844,300.9525146484375,297.2704162597656,300.69873046875,300.9485168457031,286.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811006115749,2.70425211112979e-08,0.0011810734868049,-0.0697469636797905,0.0,0.0,0.0,-0.0182188767939806,60.0,25.071348190307617,0.0,-9.51116447822642e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001110171797336,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0001169066235888,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,8.634697587694973e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001169065217254,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.000554550148081,285.11297607421875,294.1499938964844,300.9580383300781,297.2755126953125,300.7041015625,300.95367431640625,286.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829196009784,2.725490411137344e-08,0.0011828923597931,-0.0702994987368583,0.0,0.0,0.0,-0.018324177712202,60.0,25.07798957824707,0.0,-9.540432444055116e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001110171797336,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0001169066235888,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,8.634697587694973e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001169065217254,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.000554550148081,285.11297607421875,294.1499938964844,300.9580383300781,297.2755126953125,300.7041015625,300.95367431640625,286.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829196009784,2.725490411137344e-08,0.0011828923597931,-0.0702994987368583,0.0,0.0,0.0,-0.018324177712202,60.0,25.07798957824707,0.0,-9.540432444055116e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001111749297706,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001170727482531,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,8.646966307424009e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001170726391137,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0005553382216021,285.11737060546875,294.1499938964844,300.9634094238281,297.28045654296875,300.70947265625,300.95904541015625,286.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845993576571,2.7451415363088927e-08,0.0011845718836411,-0.0708106830716133,0.0,0.0,0.0,-0.0184215921908617,60.0,25.083324432373047,0.0,-9.567554570821812e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001111749297706,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001170727482531,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,8.646966307424009e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001170726391137,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0005553382216021,285.11737060546875,294.1499938964844,300.9634094238281,297.28045654296875,300.70947265625,300.95904541015625,286.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845993576571,2.7451415363088927e-08,0.0011845718836411,-0.0708106830716133,0.0,0.0,0.0,-0.0184215921908617,60.0,25.083324432373047,0.0,-9.567554570821812e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0001112407553591,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0001171420663013,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,8.65208639879711e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001171419571619,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0005556670366786,285.11968994140625,294.1499938964844,300.9659729003906,297.2828063964844,300.712158203125,300.9616394042969,286.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852988973259,2.7533410218438803e-08,0.0011852713068947,-0.0710239633917808,0.0,0.0,0.0,-0.0184622332453727,60.0,25.083572387695312,0.0,-9.578882753658037e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001113063408411,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0001172111296909,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,8.657186845084652e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0001172110205516,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0005559946876019,285.12213134765625,294.1499938964844,300.96844482421875,297.2850952148437,300.71484375,300.9640808105469,286.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859957594424,2.7615099540412306e-08,0.0011859681690111,-0.0712364464998245,0.0,0.0,0.0,-0.0185027215629816,60.0,25.083290100097656,0.0,-9.590174698814736e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0001114363185479,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0001173479904537,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,8.667296060593799e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001173478885903,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0005566439940594,285.1269836425781,294.1499938964844,300.9730224609375,297.289306640625,300.7201843261719,300.9689636230469,286.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873818002641,2.7776998479112084e-08,0.0011873540934175,-0.0716575160622596,0.0,0.0,0.0,-0.0185829885303974,60.0,25.08246803283692,0.0,-9.612574558559572e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
