time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0001114363185479,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0001173479904537,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,8.667296060593799e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001173478885903,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0005566439940594,285.1269836425781,294.1499938964844,300.9730224609375,297.289306640625,300.7201843261719,300.9689636230469,286.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873818002641,2.7776998479112084e-08,0.0011873540934175,-0.0716575160622596,0.0,0.0,0.0,-0.0185829885303974,60.0,25.08246803283692,0.0,-9.612574558559572e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001115441191359,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001174615099444,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,8.675680146552622e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001174614080809,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0005571825313381,285.1327209472656,294.1499938964844,300.9769592285156,297.2929382324219,300.7253112792969,300.9718017578125,286.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885286075994,2.7911267963531827e-08,0.0011885006679221,-0.0720067024230957,0.0,0.0,0.0,-0.0186495445668697,60.0,25.07380485534668,0.0,-9.631171593582621e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001115441191359,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001174615099444,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,8.675680146552622e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001174614080809,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0005571825313381,285.1327209472656,294.1499938964844,300.9769592285156,297.2929382324219,300.7253112792969,300.9718017578125,286.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885286075994,2.7911267963531827e-08,0.0011885006679221,-0.0720067024230957,0.0,0.0,0.0,-0.0186495445668697,60.0,25.07380485534668,0.0,-9.631171593582621e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.0001116658240789,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0001175896686618,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,8.685145439812914e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001175895667984,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0005577905103564,285.1381225585937,294.1499938964844,300.98016357421875,297.2958679199219,300.7305603027344,300.9757080078125,286.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898291995748,2.8062865808919923e-08,0.0011898011434823,-0.0724009126424789,0.0,0.0,0.0,-0.0187247190624475,60.0,25.07069396972656,0.0,-9.652189447706405e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.0001116658240789,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0001175896686618,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,8.685145439812914e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001175895667984,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0005577905103564,285.1381225585937,294.1499938964844,300.98016357421875,297.2958679199219,300.7305603027344,300.9757080078125,286.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898291995748,2.8062865808919923e-08,0.0011898011434823,-0.0724009126424789,0.0,0.0,0.0,-0.0187247190624475,60.0,25.07069396972656,0.0,-9.652189447706405e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.000111773275421,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001177028243546,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,8.693502604728565e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001177027224912,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0005583273014053,285.1436462402344,294.1499938964844,300.982421875,297.2979736328125,300.7357788085937,300.97900390625,286.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909696040675,2.81966947568435e-08,0.0011909414315596,-0.0727489069104194,0.0,0.0,0.0,-0.0187910441309213,60.0,25.062084197998047,0.0,-9.67076374536191e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.000111773275421,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001177028243546,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,8.693502604728565e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001177027224912,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0005583273014053,285.1436462402344,294.1499938964844,300.982421875,297.2979736328125,300.7357788085937,300.97900390625,286.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909696040675,2.81966947568435e-08,0.0011909414315596,-0.0727489069104194,0.0,0.0,0.0,-0.0187910441309213,60.0,25.062084197998047,0.0,-9.67076374536191e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0001118217041948,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0001177538215415,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,8.697269367985427e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0001177537196781,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0005585692706517,285.1465759277344,294.1499938964844,300.9831848144531,297.2986755371094,300.7383117675781,300.9798278808594,286.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914843926206,2.8257012729682174e-08,0.0011914561036974,-0.0729057341814041,0.0,0.0,0.0,-0.0188209395855665,60.0,25.055160522460938,0.0,-9.679141044216524e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0001118708751164,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001178055899799,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,8.701093611307442e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0001178054953925,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0005588148487731,285.1494445800781,294.1499938964844,300.983642578125,297.2991027832031,300.7408752441406,300.9808044433594,286.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920077959075,2.8318247302649986e-08,0.001191979390569,-0.0730649456381797,0.0,0.0,0.0,-0.0188512951135635,60.0,25.048540115356445,0.0,-9.687649082934513e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001119633088819,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001179029350169,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,8.708282985026017e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0001179028331534,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0005592766683548,285.1553955078125,294.1499938964844,300.983642578125,297.2991027832031,300.7458801269531,300.9818725585937,286.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929934844374,2.8433372989411523e-08,0.0011929650790989,-0.0733642578125,0.0,0.0,0.0,-0.0189083740115165,60.0,25.032529830932617,0.0,-9.703655479142981e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001119633088819,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001179029350169,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,8.708282985026017e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0001179028331534,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0005592766683548,285.1553955078125,294.1499938964844,300.983642578125,297.2991027832031,300.7458801269531,300.9818725585937,286.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929934844374,2.8433372989411523e-08,0.0011929650790989,-0.0733642578125,0.0,0.0,0.0,-0.0189083740115165,60.0,25.032529830932617,0.0,-9.703655479142981e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0001120436791097,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.0001179875544039,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,8.7145330326166e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0001179874598165,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0005596781265921,285.16162109375,294.1499938964844,300.9822998046875,297.2978515625,300.7507019042969,300.9811706542969,286.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938478564843,2.853344938102964e-08,0.0011938193347305,-0.0736244246363639,0.0,0.0,0.0,-0.0189579799771308,60.0,25.010427474975582,0.0,-9.717580695678409e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0001120436791097,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.0001179875544039,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,8.7145330326166e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0001179874598165,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0005596781265921,285.16162109375,294.1499938964844,300.9822998046875,297.2978515625,300.7507019042969,300.9811706542969,286.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938478564843,2.853344938102964e-08,0.0011938193347305,-0.0736244246363639,0.0,0.0,0.0,-0.0189579799771308,60.0,25.010427474975582,0.0,-9.717580695678409e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0001121223540394,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001180704130092,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,8.720652112970129e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0001180703184218,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0005600712029263,285.1678161621094,294.1499938964844,300.9794311523437,297.29522705078125,300.7555236816406,300.9804382324219,286.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946867452934,2.8631433224290962e-08,0.0011946581071242,-0.073879137635231,0.0,0.0,0.0,-0.0190065577626228,60.0,24.98781394958496,0.0,-9.731223116205001e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0001121223540394,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001180704130092,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,8.720652112970129e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0001180703184218,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0005600712029263,285.1678161621094,294.1499938964844,300.9794311523437,297.29522705078125,300.7555236816406,300.9804382324219,286.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946867452934,2.8631433224290962e-08,0.0011946581071242,-0.073879137635231,0.0,0.0,0.0,-0.0190065577626228,60.0,24.98781394958496,0.0,-9.731223116205001e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,0.0001121864406741,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001181378975161,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,8.725636143935844e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0001181378029286,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.000560391403269,285.1742248535156,294.1499938964844,300.9749450683594,297.29107666015625,300.7601318359375,300.9774169921875,286.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953683570027,2.8711227173516818e-08,0.0011953397188335,-0.0740865543484687,0.0,0.0,0.0,-0.0190461110323667,60.0,24.95715713500977,0.0,-9.74234097839144e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,0.0001121864406741,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001181378975161,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,8.725636143935844e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0001181378029286,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.000560391403269,285.1742248535156,294.1499938964844,300.9749450683594,297.29107666015625,300.7601318359375,300.9774169921875,286.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953683570027,2.8711227173516818e-08,0.0011953397188335,-0.0740865543484687,0.0,0.0,0.0,-0.0190461110323667,60.0,24.95715713500977,0.0,-9.74234097839144e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0001122156900237,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0001181686893687,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,8.727910608286038e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0001181685947813,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0005605375044979,285.1775207519531,294.1499938964844,300.9720153808594,297.28839111328125,300.76239013671875,300.9752502441406,286.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956796515733,2.8747637159654005e-08,0.0011956510134041,-0.0741811990737915,0.0,0.0,0.0,-0.0190641619265079,60.0,24.94000244140625,0.0,-9.74741567461024e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0001122419344028,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0001181963234557,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,8.729951514396816e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0001181962361442,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0005606685881502,285.18084716796875,294.1499938964844,300.9686279296875,297.2852478027344,300.7645568847656,300.9725952148437,286.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959590483456,2.878030613828741e-08,0.0011959302937611,-0.0742661207914352,0.0,0.0,0.0,-0.0190803576260805,60.0,24.921232223510746,0.0,-9.75197025354646e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0001122857502195,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.000118242460303,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,8.7333595729433e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0001182423729915,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.0005608875071629,285.1876220703125,294.1499938964844,300.9603576660156,297.27764892578125,300.7687072753906,300.9657287597656,286.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964254081249,2.8834840293257e-08,0.0011963965371251,-0.0744078680872917,0.0,0.0,0.0,-0.0191073920577764,60.0,24.87862014770508,0.0,-9.759575902990036e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0001122857502195,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.000118242460303,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,8.7333595729433e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0001182423729915,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.0005608875071629,285.1876220703125,294.1499938964844,300.9603576660156,297.27764892578125,300.7687072753906,300.9657287597656,286.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964254081249,2.8834840293257e-08,0.0011963965371251,-0.0744078680872917,0.0,0.0,0.0,-0.0191073920577764,60.0,24.87862014770508,0.0,-9.759575902990036e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0001123192923841,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0001182777850772,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,8.735968003747985e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0001182776904897,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0005610551452264,285.19464111328125,294.1499938964844,300.95001220703125,297.2680969238281,300.77252197265625,300.95654296875,286.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967824539169,2.8876574020841872e-08,0.0011967535829171,-0.0745163410902023,0.0,0.0,0.0,-0.0191280823200941,60.0,24.83059310913086,0.0,-9.765398090166857e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0001123192923841,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0001182777850772,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,8.735968003747985e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0001182776904897,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0005610551452264,285.19464111328125,294.1499938964844,300.95001220703125,297.2680969238281,300.77252197265625,300.95654296875,286.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967824539169,2.8876574020841872e-08,0.0011967535829171,-0.0745163410902023,0.0,0.0,0.0,-0.0191280823200941,60.0,24.83059310913086,0.0,-9.765398090166857e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001123437687056,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0001183035492431,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,8.737871394259855e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,0.0001183034619316,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,0.0005611774395219,285.2018127441406,294.1499938964844,300.9363098144531,297.2593994140625,300.7760009765625,300.9451904296875,286.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.8907006566214484e-08,0.0011970136547461,-0.0745954364538192,0.0,0.0,0.0,-0.0191431678831577,60.0,24.778488159179688,0.0,-9.769645004098493e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001123437687056,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0001183035492431,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,8.737871394259855e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,0.0001183034619316,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,0.0005611774395219,285.2018127441406,294.1499938964844,300.9363098144531,297.2593994140625,300.7760009765625,300.9451904296875,286.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.8907006566214484e-08,0.0011970136547461,-0.0745954364538192,0.0,0.0,0.0,-0.0191431678831577,60.0,24.778488159179688,0.0,-9.769645004098493e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0001123631591326,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001183239655802,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,8.739378972677514e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0001183238855446,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0005612742970697,285.20916748046875,294.1499938964844,300.9183044433594,297.2543334960937,300.779052734375,300.9301452636719,286.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.893110462309778e-08,0.0011972197098657,-0.074658066034317,0.0,0.0,0.0,-0.0191551148891448,60.0,24.729326248168945,0.0,-9.773008713409581e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0001123631591326,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001183239655802,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,8.739378972677514e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0001183238855446,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0005612742970697,285.20916748046875,294.1499938964844,300.9183044433594,297.2543334960937,300.779052734375,300.9301452636719,286.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.893110462309778e-08,0.0011972197098657,-0.074658066034317,0.0,0.0,0.0,-0.0191551148891448,60.0,24.729326248168945,0.0,-9.773008713409581e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0001123711917898,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001183324275189,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,8.740003977436572e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0001183323402074,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0005613144603557,285.2129211425781,294.1499938964844,300.90777587890625,297.2530822753906,300.7804260253906,300.9212341308594,286.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973337968811,2.894108419582153e-08,0.0011973049258813,-0.0746840015053749,0.0,0.0,0.0,-0.0191600602120161,60.0,24.70682907104492,0.0,-9.774401377171672e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001123779657064,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0001183395579573,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,8.740530756767839e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.0001183394779218,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0005613483372144,285.2167053222656,294.1499938964844,300.89630126953125,297.2525939941406,300.7816467285156,300.9112854003906,286.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119740574155,2.8949493469099252e-08,0.0011973768705502,-0.0747058615088462,0.0,0.0,0.0,-0.0191642306745052,60.0,24.685914993286133,0.0,-9.775575193771149e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001123881302191,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.000118350260891,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,8.741320198168978e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0001183501735795,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0005613991525024,285.2243957519531,294.1499938964844,300.87060546875,297.2538146972656,300.7835998535156,300.8883972167969,286.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.896209494451796e-08,0.0011974845547229,-0.0747386142611503,0.0,0.0,0.0,-0.0191704761236906,60.0,24.649141311645508,0.0,-9.777334497584889e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001123881302191,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.000118350260891,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,8.741320198168978e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0001183501735795,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0005613991525024,285.2243957519531,294.1499938964844,300.87060546875,297.2538146972656,300.7835998535156,300.8883972167969,286.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.896209494451796e-08,0.0011974845547229,-0.0747386142611503,0.0,0.0,0.0,-0.0191704761236906,60.0,24.649141311645508,0.0,-9.777334497584889e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0001123945839935,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0001183570566354,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,8.741822239244357e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001183569765998,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0005614314577542,285.2322692871094,294.1499938964844,300.8414611816406,297.2577514648437,300.7849426269531,300.8619689941406,286.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970076115797383e-08,0.0011975528905168,-0.0747593566775322,0.0,0.0,0.0,-0.0191744342446327,60.0,24.61842918395996,0.0,-9.778449339137296e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0001123945839935,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0001183570566354,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,8.741822239244357e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001183569765998,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0005614314577542,285.2322692871094,294.1499938964844,300.8414611816406,297.2577514648437,300.7849426269531,300.8619689941406,286.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970076115797383e-08,0.0011975528905168,-0.0747593566775322,0.0,0.0,0.0,-0.0191744342446327,60.0,24.61842918395996,0.0,-9.778449339137296e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0001123973852372,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0001183600033982,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,8.742039790377021e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0001183599233627,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0005614454858005,285.2403259277344,294.1499938964844,300.8092041015625,297.2640991210937,300.7855529785156,300.8321838378906,286.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973504484497425e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.59328842163086,0.0,-9.778927534398465e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0001123973852372,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0001183600033982,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,8.742039790377021e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0001183599233627,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0005614454858005,285.2403259277344,294.1499938964844,300.8092041015625,297.2640991210937,300.7855529785156,300.8321838378906,286.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973504484497425e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.59328842163086,0.0,-9.778927534398465e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0001123969850596,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.0001183595813927,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,8.74200850375928e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001183595013571,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.00056144350674,285.2485656738281,294.1499938964844,300.77410888671875,297.27252197265625,300.78546142578125,300.79937744140625,286.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972941379379336e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758554428815,60.0,24.5732421875,0.0,-9.778849374697529e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0001123969850596,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.0001183595813927,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,8.74200850375928e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001183595013571,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.00056144350674,285.2485656738281,294.1499938964844,300.77410888671875,297.27252197265625,300.78546142578125,300.79937744140625,286.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972941379379336e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758554428815,60.0,24.5732421875,0.0,-9.778849374697529e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,0.0001123957699746,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0001183583008241,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,8.741913916310295e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0001183582207886,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0005614374531432,285.2527160644531,294.1499938964844,300.75555419921875,297.27740478515625,300.7851257324219,300.7819519042969,286.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.897140305435641e-08,0.001197564182803,-0.0747628062963485,0.0,0.0,0.0,-0.0191750917583704,60.0,24.56489944458008,0.0,-9.778634080248596e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,0.0001123938054661,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001183562271762,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,8.741761121200398e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0001183561544166,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0005614276742562,285.2569274902344,294.1499938964844,300.7364501953125,297.28271484375,300.7846069335937,300.76385498046875,286.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975718662142,2.8968919707494933e-08,0.0011975429952144,-0.0747563540935516,0.0,0.0,0.0,-0.0191738605499267,60.0,24.557573318481445,0.0,-9.778287335393544e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
