time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0001123879192164,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001183500353363,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,8.741302735870704e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001183499553008,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0005613983375951,285.2654724121094,294.1499938964844,300.696533203125,297.2943725585937,300.78289794921875,300.7257385253906,286.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961526510329363e-08,0.0011974797816947,-0.0747371390461921,0.0,0.0,0.0,-0.019170194864273,60.0,24.54593086242676,0.0,-9.77725562734122e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0001123879192164,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001183500353363,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,8.741302735870704e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001183499553008,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0005613983375951,285.2654724121094,294.1499938964844,300.696533203125,297.2943725585937,300.78289794921875,300.7257385253906,286.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961526510329363e-08,0.0011974797816947,-0.0747371390461921,0.0,0.0,0.0,-0.019170194864273,60.0,24.54593086242676,0.0,-9.77725562734122e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0001123800320783,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001183417261927,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,8.740689372643828e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001183416461572,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0005613589310087,285.274169921875,294.1499938964844,300.6546325683594,297.3072204589844,300.7803649902344,300.6854858398437,286.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.895163753180441e-08,0.001197395264171,-0.0747114345431327,0.0,0.0,0.0,-0.0191652923822402,60.0,24.537607192993164,0.0,-9.775874332262904e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0001123800320783,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001183417261927,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,8.740689372643828e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001183416461572,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0005613589310087,285.274169921875,294.1499938964844,300.6546325683594,297.3072204589844,300.7803649902344,300.6854858398437,286.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.895163753180441e-08,0.001197395264171,-0.0747114345431327,0.0,0.0,0.0,-0.0191652923822402,60.0,24.537607192993164,0.0,-9.775874332262904e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0001123702895711,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001183314598165,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,8.73993121786043e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0001183313870569,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0005613103276118,285.28302001953125,294.1499938964844,300.6110534667969,297.3209533691406,300.7769470214844,300.6433410644531,286.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939439289388247e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.53183937072754,0.0,-9.77417187186802e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0001123702895711,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001183314598165,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,8.73993121786043e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0001183313870569,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0005613103276118,285.28302001953125,294.1499938964844,300.6110534667969,297.3209533691406,300.7769470214844,300.6433410644531,286.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939439289388247e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.53183937072754,0.0,-9.77417187186802e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001123591137002,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.000118319694593,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,8.739061740925536e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.0001183196145575,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0005612545646727,285.2920227050781,294.1499938964844,300.56610107421875,297.3352966308594,300.7726745605469,300.5995788574219,286.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.892545403199165e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.52808380126953,0.0,-9.772219300430153e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001123591137002,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.000118319694593,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,8.739061740925536e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.0001183196145575,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0005612545646727,285.2920227050781,294.1499938964844,300.56610107421875,297.3352966308594,300.7726745605469,300.5995788574219,286.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.892545403199165e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.52808380126953,0.0,-9.772219300430153e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0001123531110351,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0001183133717859,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,8.738594624446705e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0001183132917503,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.0005612245877273,285.2966003417969,294.1499938964844,300.5431823730469,297.34259033203125,300.7702331542969,300.57720947265625,286.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917943595274664e-08,0.0011971071362495,-0.0746238604187965,0.0,0.0,0.0,-0.0191485900431871,60.0,24.52678871154785,0.0,-9.771171249894904e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001123468537116,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001183067724923,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,8.738107135286555e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0001183066997327,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.0005611933302134,285.3011779785156,294.1499938964844,300.5200500488281,297.3499450683594,300.7675476074219,300.5545654296875,286.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910113414326588e-08,0.0011970401974394,-0.0746035054326057,0.0,0.0,0.0,-0.0191447082906961,60.0,24.52569007873535,0.0,-9.770078435167306e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.0001123338151955,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0001182930427603,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,8.737092866795138e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0001182929700007,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0005611281958408,285.3104858398437,294.1499938964844,300.4731750488281,297.3646240234375,300.76153564453125,300.5084533691406,286.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366262733936,60.0,24.523956298828125,0.0,-9.767803277327405e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.0001123338151955,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0001182930427603,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,8.737092866795138e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0001182929700007,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0005611281958408,285.3104858398437,294.1499938964844,300.4731750488281,297.3646240234375,300.76153564453125,300.5084533691406,286.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366262733936,60.0,24.523956298828125,0.0,-9.767803277327405e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0001123204128816,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0001182789274025,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,8.736050222069025e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0001182788619189,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0005610613152384,285.3199462890625,294.1499938964844,300.42578125,297.37908935546875,300.7546081542969,300.46160888671875,286.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877053637188523e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.019128318876028,60.0,24.52254295349121,0.0,-9.765464881184017e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0001123204128816,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0001182789274025,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,8.736050222069025e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0001182788619189,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0005610613152384,285.3199462890625,294.1499938964844,300.42578125,297.37908935546875,300.7546081542969,300.46160888671875,286.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877053637188523e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.019128318876028,60.0,24.52254295349121,0.0,-9.765464881184017e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0001123069741879,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.000118264775665,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,8.735005394555628e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0001182647101813,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0005609942600131,285.3295593261719,294.1499938964844,300.378173828125,297.3930969238281,300.7468566894531,300.4143371582031,286.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.0191199909895658,60.0,24.52059555053711,0.0,-9.76312151124148e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0001123069741879,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.000118264775665,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,8.735005394555628e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0001182647101813,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0005609942600131,285.3295593261719,294.1499938964844,300.378173828125,297.3930969238281,300.7468566894531,300.4143371582031,286.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.0191199909895658,60.0,24.52059555053711,0.0,-9.76312151124148e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001122938701882,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001182509804493,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,8.733986032893881e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001182509076897,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0005609288346022,285.3392944335937,294.1499938964844,300.3305969238281,297.4063720703125,300.73828125,300.3669128417969,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843873067785366e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118698567152,60.0,24.51763343811035,0.0,-9.76083569526054e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001122938701882,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001182509804493,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,8.733986032893881e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001182509076897,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0005609288346022,285.3392944335937,294.1499938964844,300.3305969238281,297.4063720703125,300.73828125,300.3669128417969,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843873067785366e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118698567152,60.0,24.51763343811035,0.0,-9.76083569526054e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0001122874964494,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0001182442647404,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,8.733489812584594e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0001182441919809,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0005608969950117,285.3442077636719,294.1499938964844,300.30694580078125,297.4126892089844,300.73370361328125,300.3432006835937,286.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964346049353,2.8835900778290124e-08,0.0011964058503508,-0.0744106173515319,0.0,0.0,0.0,-0.0191079191863536,60.0,24.51571083068848,0.0,-9.759723695879077e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,0.0001122813919209,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001182378327939,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,8.733014692552388e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0001182377673103,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0005608664941973,285.3491516113281,294.1499938964844,300.28338623046875,297.418701171875,300.7289123535156,300.3195495605469,286.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963694123551,2.8828265996594385e-08,0.0011963405413553,-0.0743907764554023,0.0,0.0,0.0,-0.0191041342914104,60.0,24.51322364807129,0.0,-9.758659302860909e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0001122701578424,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,0.0001182260020868,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,8.732140850042924e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.0001182259366032,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0005608104402199,285.3591613769531,294.1499938964844,300.2368469238281,297.4298400878906,300.7187194824219,300.272705078125,286.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814216790351572e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,-0.0190971698611974,60.0,24.50634002685547,0.0,-9.75669962599568e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0001122701578424,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,0.0001182260020868,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,8.732140850042924e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.0001182259366032,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0005608104402199,285.3591613769531,294.1499938964844,300.2368469238281,297.4298400878906,300.7187194824219,300.272705078125,286.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814216790351572e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,-0.0190971698611974,60.0,24.50634002685547,0.0,-9.75669962599568e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001122602116083,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001182155247079,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,8.731366688152775e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001182154592243,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0005607607890851,285.3692932128906,294.1499938964844,300.1911926269531,297.4395751953125,300.7077941894531,300.2265319824219,286.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801764528907373e-08,0.001196113997139,-0.0743218958377838,0.0,0.0,0.0,-0.0190909970551729,60.0,24.49707221984864,0.0,-9.754963059549484e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001122602116083,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001182155247079,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,8.731366688152775e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001182154592243,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0005607607890851,285.3692932128906,294.1499938964844,300.1911926269531,297.4395751953125,300.7077941894531,300.2265319824219,286.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801764528907373e-08,0.001196113997139,-0.0743218958377838,0.0,0.0,0.0,-0.0190909970551729,60.0,24.49707221984864,0.0,-9.754963059549484e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0001122521280194,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0001182070118375,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,8.73073804541491e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0001182069536298,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0005607204511761,285.3795471191406,294.1499938964844,300.14678955078125,297.4476928710937,300.6961669921875,300.1813659667969,286.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791648176706985e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.019085980951786,60.0,24.484519958496094,0.0,-9.753551921676262e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0001122521280194,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0001182070118375,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,8.73073804541491e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0001182069536298,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0005607204511761,285.3795471191406,294.1499938964844,300.14678955078125,297.4476928710937,300.6961669921875,300.1813659667969,286.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791648176706985e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.019085980951786,60.0,24.484519958496094,0.0,-9.753551921676262e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001122462053899,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001182007763418,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,8.730277477297932e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001182007108582,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0005606908816844,285.38995361328125,294.1499938964844,300.1038818359375,297.4539794921875,300.68389892578125,300.137451171875,286.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.878421767604777e-08,0.0011959639377892,-0.0742762833833694,0.0,0.0,0.0,-0.0190822966396808,60.0,24.46832656860352,0.0,-9.752515950367525e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001122462053899,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001182007763418,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,8.730277477297932e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001182007108582,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0005606908816844,285.38995361328125,294.1499938964844,300.1038818359375,297.4539794921875,300.68389892578125,300.137451171875,286.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.878421767604777e-08,0.0011959639377892,-0.0742762833833694,0.0,0.0,0.0,-0.0190822966396808,60.0,24.46832656860352,0.0,-9.752515950367525e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0001122440808103,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0001181985353468,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,8.730111585464329e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0001181984771392,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0005606802878901,285.39520263671875,294.1499938964844,300.0830993652344,297.45635986328125,300.6775207519531,300.11602783203125,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959698749706,2.878154603536133e-08,0.0011959411203861,-0.0742693394422531,0.0,0.0,0.0,-0.0190809722989797,60.0,24.458818435668945,0.0,-9.75214291543125e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0001122427274822,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,0.0001181971092591,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,8.730006084078923e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0001181970510515,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,0.0005606735358014,285.4004821777344,294.1499938964844,300.06280517578125,297.4582214355469,300.6709899902344,300.0950622558594,286.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119595520664,2.877983362736813e-08,0.0011959264520555,-0.0742648914456367,0.0,0.0,0.0,-0.0190801247954368,60.0,24.4481258392334,0.0,-9.75190488361477e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0001122424509958,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001181968182208,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,8.72998425620608e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,0.0001181967527372,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,0.0005606721970252,285.4111328125,294.1499938964844,300.0238037109375,297.4602355957031,300.65753173828125,300.0546875,286.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779439276149787e-08,0.0011959230760112,-0.0742638632655143,0.0,0.0,0.0,-0.019079927355051,60.0,24.42290687561035,0.0,-9.751849461281381e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0001122424509958,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001181968182208,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,8.72998425620608e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,0.0001181967527372,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,0.0005606721970252,285.4111328125,294.1499938964844,300.0238037109375,297.4602355957031,300.65753173828125,300.0546875,286.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779439276149787e-08,0.0011959230760112,-0.0742638632655143,0.0,0.0,0.0,-0.019079927355051,60.0,24.42290687561035,0.0,-9.751849461281381e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0001122452304116,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,0.0001181997431558,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,8.730200352147222e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0001181996776722,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,0.0005606861086562,285.4219055175781,294.1499938964844,299.9871826171875,297.4598083496094,300.6435852050781,300.0163879394531,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959810508415,2.878285343399512e-08,0.0011959521798416,-0.0742727369070053,0.0,0.0,0.0,-0.0190816204994916,60.0,24.392822265625,0.0,-9.75232552491434e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0001122452304116,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,0.0001181997431558,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,8.730200352147222e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0001181996776722,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,0.0005606861086562,285.4219055175781,294.1499938964844,299.9871826171875,297.4598083496094,300.6435852050781,300.0163879394531,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959810508415,2.878285343399512e-08,0.0011959521798416,-0.0742727369070053,0.0,0.0,0.0,-0.0190816204994916,60.0,24.392822265625,0.0,-9.75232552491434e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0001122517423937,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,0.0001182065971079,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,8.730706758797169e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001182065316243,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0005607186467386,285.4327697753906,294.1499938964844,299.9532470703125,297.45672607421875,300.62921142578125,299.98052978515625,286.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790921646759684e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.35707664489746,0.0,-9.753450314065049e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0001122517423937,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,0.0001182065971079,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,8.730706758797169e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001182065316243,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0005607186467386,285.4327697753906,294.1499938964844,299.9532470703125,297.45672607421875,300.62921142578125,299.98052978515625,286.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790921646759684e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.35707664489746,0.0,-9.753450314065049e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,0.0001122622343245,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0001182176420115,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,8.731522393645719e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,0.0001182175838039,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0005607710918411,285.4437866210937,294.1499938964844,299.9222412109375,297.4508361816406,300.6144714355469,299.9474182128906,286.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161378175,2.880395122417667e-08,0.0011961325071752,-0.0743275806307792,0.0,0.0,0.0,-0.0190920792520046,60.0,24.315303802490234,0.0,-9.755267882383124e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,0.0001122622343245,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0001182176420115,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,8.731522393645719e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,0.0001182175838039,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0005607710918411,285.4437866210937,294.1499938964844,299.9222412109375,297.4508361816406,300.6144714355469,299.9474182128906,286.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161378175,2.880395122417667e-08,0.0011961325071752,-0.0743275806307792,0.0,0.0,0.0,-0.0190920792520046,60.0,24.315303802490234,0.0,-9.755267882383124e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,0.0001122689864132,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,0.0001182247578981,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,8.732047717785463e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,0.0001182246996904,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0005608048522844,285.4493408203125,294.1499938964844,299.907958984375,297.44677734375,300.60699462890625,299.93194580078125,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962332064285,2.8812348062956523e-08,0.0011962043354287,-0.0743494033813476,0.0,0.0,0.0,-0.0190962422639131,60.0,24.29209518432617,0.0,-9.756438856811657e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
