time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0001122769608628,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001182331470772,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,8.732667629374191e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,0.0001182330888696,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0005608446663245,285.4549255371094,294.1499938964844,299.89453125,297.4419250488281,300.5994567871094,299.91729736328125,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963179567828,2.8822260134120373e-08,0.001196289085783,-0.0743751674890518,0.0,0.0,0.0,-0.0191011559218168,60.0,24.26714134216309,0.0,-9.757820862432709e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,0.0001122966277762,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0001182538617285,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,8.734197035664693e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.0001182538035209,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0005609429790638,285.4661560058594,294.1499938964844,299.870361328125,297.42974853515625,300.584228515625,299.8905944824219,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965270387008,2.8846725896869443e-08,0.001196498167701,-0.0744387581944465,0.0,0.0,0.0,-0.0191132836043834,60.0,24.211719512939453,0.0,-9.761233599192565e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,0.0001122966277762,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0001182538617285,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,8.734197035664693e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.0001182538035209,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0005609429790638,285.4661560058594,294.1499938964844,299.870361328125,297.42974853515625,300.584228515625,299.8905944824219,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965270387008,2.8846725896869443e-08,0.001196498167701,-0.0744387581944465,0.0,0.0,0.0,-0.0191132836043834,60.0,24.211719512939453,0.0,-9.761233599192565e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0001123164693126,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0001182747510029,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,8.735740266274661e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,0.0001182746927952,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0005610421067103,285.4775390625,294.1499938964844,299.8500061035156,297.4141540527344,300.5688781738281,299.8677673339844,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196737983264,2.8871404822439217e-08,0.0011967091122642,-0.0745029002428054,0.0,0.0,0.0,-0.0191255174577236,60.0,24.14895439147949,0.0,-9.764676889290058e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0001123164693126,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0001182747510029,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,8.735740266274661e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,0.0001182746927952,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0005610421067103,285.4775390625,294.1499938964844,299.8500061035156,297.4141540527344,300.5688781738281,299.8677673339844,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196737983264,2.8871404822439217e-08,0.0011967091122642,-0.0745029002428054,0.0,0.0,0.0,-0.0191255174577236,60.0,24.14895439147949,0.0,-9.764676889290058e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,0.0001123367255786,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001182960841106,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,8.737315511098132e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0001182960259029,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,0.0005611433298327,285.489013671875,294.1499938964844,299.8334655761719,297.3971862792969,300.553466796875,299.84796142578125,286.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969541665166,2.889661132599032e-08,0.0011969252955168,-0.0745684131979942,0.0,0.0,0.0,-0.0191380176693201,60.0,24.08028030395508,0.0,-9.768194075832073e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,0.0001123367255786,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001182960841106,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,8.737315511098132e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0001182960259029,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,0.0005611433298327,285.489013671875,294.1499938964844,299.8334655761719,297.3971862792969,300.553466796875,299.84796142578125,286.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969541665166,2.889661132599032e-08,0.0011969252955168,-0.0745684131979942,0.0,0.0,0.0,-0.0191380176693201,60.0,24.08028030395508,0.0,-9.768194075832073e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001123291513067,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001182881023851,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,8.736726158531383e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.0001182880514534,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0005611054948531,285.5006103515625,294.1499938964844,299.8203430175781,297.3810119628906,300.53814697265625,299.8324584960937,286.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968726757913,2.8887127356824752e-08,0.0011968438047915,-0.0745437666773796,0.0,0.0,0.0,-0.0191333144903183,60.0,24.006839752197266,0.0,-9.766871045258085e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001123291513067,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001182881023851,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,8.736726158531383e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.0001182880514534,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0005611054948531,285.5006103515625,294.1499938964844,299.8203430175781,297.3810119628906,300.53814697265625,299.8324584960937,286.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968726757913,2.8887127356824752e-08,0.0011968438047915,-0.0745437666773796,0.0,0.0,0.0,-0.0191333144903183,60.0,24.006839752197266,0.0,-9.766871045258085e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,0.0001123207184718,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,0.0001182792257168,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,8.736070594750345e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,0.0001182791675091,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0005610634107142,285.5064392089844,294.1499938964844,299.81500244140625,297.3731689453125,300.5304870605469,299.8257141113281,286.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967822210863,2.8876598889837624e-08,0.0011967533500865,-0.0745164081454277,0.0,0.0,0.0,-0.0191280916333198,60.0,23.96930885314941,0.0,-9.765401642880533e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,0.0001123059118981,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.0001182636260637,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,8.734918083064258e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.000118263575132,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0005609894287772,285.5122985839844,294.1499938964844,299.8103942871094,297.36553955078125,300.5228881835937,299.8198547363281,286.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966244783252,2.885812300235102e-08,0.0011965956073254,-0.0744683817028999,0.0,0.0,0.0,-0.0191189348697662,60.0,23.930967330932617,0.0,-9.762823793835197e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0001122610701713,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001182164123747,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,8.73143071657978e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.000118216354167,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0005607655039057,285.5240783691406,294.1499938964844,299.80340576171875,297.3507080078125,300.5078125,299.8104858398437,287.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961468262597,2.8802203289046705e-08,0.0011961179552599,-0.0743230357766151,0.0,0.0,0.0,-0.0190912149846553,60.0,23.85235977172852,0.0,-9.755024166224757e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0001122610701713,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001182164123747,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,8.73143071657978e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.000118216354167,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0005607655039057,285.5240783691406,294.1499938964844,299.80340576171875,297.3507080078125,300.5078125,299.8104858398437,287.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961468262597,2.8802203289046705e-08,0.0011961179552599,-0.0743230357766151,0.0,0.0,0.0,-0.0190912149846553,60.0,23.85235977172852,0.0,-9.755024166224757e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001121991881518,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001181512416223,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,8.726617670617998e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,0.0001181511906906,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0005604564212262,285.53594970703125,294.1499938964844,299.799072265625,297.33648681640625,300.49298095703125,299.8039245605469,287.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954872170463,2.8725047229727352e-08,0.0011954584624618,-0.0741224810481071,0.0,0.0,0.0,-0.0190529655665159,60.0,23.771604537963867,0.0,-9.744266549205349e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001121991881518,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001181512416223,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,8.726617670617998e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,0.0001181511906906,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0005604564212262,285.53594970703125,294.1499938964844,299.799072265625,297.33648681640625,300.49298095703125,299.8039245605469,287.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954872170463,2.8725047229727352e-08,0.0011954584624618,-0.0741224810481071,0.0,0.0,0.0,-0.0190529655665159,60.0,23.771604537963867,0.0,-9.744266549205349e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0001121600507758,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0001181100233225,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,8.723572682356462e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001181099723908,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0005602609016932,285.54217529296875,294.1499938964844,299.7978210449219,297.32928466796875,300.4853515625,299.8016052246094,287.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950696352869,2.8676245378278512e-08,0.0011950409971177,-0.0739956274628639,0.0,0.0,0.0,-0.0190287735313177,60.0,23.728734970092773,0.0,-9.73746594468139e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,0.000112119501864,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0001180673280032,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,8.720419282326475e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,0.0001180672770715,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,0.0005600583972409,285.5479431152344,294.1499938964844,299.7972106933594,297.3227844238281,300.4783935546875,299.8000793457031,287.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946377344429,2.862569914441337e-08,0.0011946090962737,-0.0738642364740371,0.0,0.0,0.0,-0.0190037172287702,60.0,23.68860626220703,0.0,-9.73042446617001e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,0.0001120245360652,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0001179673199658,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,8.713032730156556e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0001179672690341,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0005595840630121,285.5599975585937,294.1499938964844,299.7975158691406,297.3095397949219,300.4641418457031,299.798583984375,287.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936256196349,2.8507313842851545e-08,0.0011935970978811,-0.0735564827919006,0.0,0.0,0.0,-0.0189450290054082,60.0,23.603654861450195,0.0,-9.713942716871317e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,0.0001120245360652,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0001179673199658,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,8.713032730156556e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0001179672690341,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0005595840630121,285.5599975585937,294.1499938964844,299.7975158691406,297.3095397949219,300.4641418457031,299.798583984375,287.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936256196349,2.8507313842851545e-08,0.0011935970978811,-0.0735564827919006,0.0,0.0,0.0,-0.0189450290054082,60.0,23.603654861450195,0.0,-9.713942716871317e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,0.000111971356091,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.00011791131692,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,8.708896348252892e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001179112659883,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,0.0005593184032477,285.5660705566406,294.1499938964844,299.7984313964844,297.30303955078125,300.4571533203125,299.7986755371094,287.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930585606023,2.8441018429248288e-08,0.0011930300388485,-0.073384128510952,0.0,0.0,0.0,-0.0189121626317501,60.0,23.5604305267334,0.0,-9.704719161618416e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,0.0001119146472774,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,0.0001178516031359,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,8.704485662747175e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,0.0001178515594801,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0005590351647697,285.5721435546875,294.1499938964844,299.7998046875,297.2966613769531,300.45025634765625,299.7992553710937,287.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924542486667,2.8370335414251726e-08,0.0011924258433282,-0.0732003673911094,0.0,0.0,0.0,-0.0188771225512027,60.0,23.516733169555664,0.0,-9.694889513411908e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.0001117912179324,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0001177216254291,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,8.694885764271021e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0001177215817733,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,0.0005584186292253,285.5843811035156,294.1499938964844,299.8038024902344,297.2841186523437,300.4367370605469,299.8017883300781,287.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911389883607,2.8216481595677572e-08,0.0011911108158528,-0.0728003531694412,0.0,0.0,0.0,-0.0188008546829223,60.0,23.427963256835938,0.0,-9.673511414121094e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.0001117912179324,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0001177216254291,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,8.694885764271021e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0001177215817733,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,0.0005584186292253,285.5843811035156,294.1499938964844,299.8038024902344,297.2841186523437,300.4367370605469,299.8017883300781,287.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911389883607,2.8216481595677572e-08,0.0011911108158528,-0.0728003531694412,0.0,0.0,0.0,-0.0188008546829223,60.0,23.427963256835938,0.0,-9.673511414121094e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0001116558341891,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001175790530396,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,8.684355270816013e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001175790093839,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,0.0005577423726208,285.5967102050781,294.1499938964844,299.80926513671875,297.2718505859375,300.42364501953125,299.8059387207031,287.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189696136862,2.8047724143220882e-08,0.0011896681971848,-0.0723615437746048,0.0,0.0,0.0,-0.0187171958386898,60.0,23.337507247924805,0.0,-9.650089793922237e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0001116558341891,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001175790530396,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,8.684355270816013e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001175790093839,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,0.0005577423726208,285.5967102050781,294.1499938964844,299.80926513671875,297.2718505859375,300.42364501953125,299.8059387207031,287.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189696136862,2.8047724143220882e-08,0.0011896681971848,-0.0723615437746048,0.0,0.0,0.0,-0.0187171958386898,60.0,23.337507247924805,0.0,-9.650089793922237e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0001115093982662,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001174248536699,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,8.67296548676677e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,0.0001174248027382,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0005570109351538,285.60906982421875,294.1499938964844,299.8159484863281,297.259765625,300.4109802246094,299.8114929199219,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881355894729,2.7865201701615664e-08,0.001188107766211,-0.0718869045376777,0.0,0.0,0.0,-0.0186267122626304,60.0,23.24538993835449,0.0,-9.624788788187288e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0001115093982662,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001174248536699,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,8.67296548676677e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,0.0001174248027382,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0005570109351538,285.60906982421875,294.1499938964844,299.8159484863281,297.259765625,300.4109802246094,299.8114929199219,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881355894729,2.7865201701615664e-08,0.001188107766211,-0.0718869045376777,0.0,0.0,0.0,-0.0186267122626304,60.0,23.24538993835449,0.0,-9.624788788187288e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001113536127377,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0001172608026536,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,8.660848834551871e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0001172607589978,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.000556232756935,285.6215515136719,294.1499938964844,299.8236083984375,297.247802734375,300.3987731933594,299.8182067871094,287.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864755069836,2.7671033464571337e-08,0.0011864478001371,-0.0713819190859794,0.0,0.0,0.0,-0.0185304563492536,60.0,23.15178298950196,0.0,-9.597910377578957e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001113536127377,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0001172608026536,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,8.660848834551871e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0001172607589978,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.000556232756935,285.6215515136719,294.1499938964844,299.8236083984375,297.247802734375,300.3987731933594,299.8182067871094,287.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864755069836,2.7671033464571337e-08,0.0011864478001371,-0.0713819190859794,0.0,0.0,0.0,-0.0185304563492536,60.0,23.15178298950196,0.0,-9.597910377578957e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001112725221901,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.000117175412015,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,8.654542034491897e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001171753610833,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.0005558276898227,285.6278076171875,294.1499938964844,299.8277282714844,297.2418518066406,300.392822265625,299.8219299316406,287.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856111232191,2.7569962313123145e-08,0.0011855835327878,-0.0711190402507782,0.0,0.0,0.0,-0.0184803511947393,60.0,23.10443878173828,0.0,-9.583934001966554e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0001111896999645,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0001170881878351,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,8.648099901620299e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,0.0001170881441794,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.0005554140079766,285.6340637207031,294.1499938964844,299.8320007324219,297.23590087890625,300.3869934082031,299.82586669921875,287.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184728462249,2.74667293354014e-08,0.001184700988233,-0.070850521326065,0.0,0.0,0.0,-0.0184291750192642,60.0,23.05676651000977,0.0,-9.56966985654617e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.0001110243319999,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0001169140523415,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,8.635238191345707e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0001169140086858,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0005545879830606,285.64666748046875,294.1499938964844,299.84088134765625,297.2239990234375,300.37567138671875,299.8341369628906,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829663999378,2.7260622204039464e-08,0.0011829391587525,-0.0703143775463104,0.0,0.0,0.0,-0.0183270014822483,60.0,22.96107292175293,0.0,-9.541221857034544e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.0001110243319999,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0001169140523415,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,8.635238191345707e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0001169140086858,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0005545879830606,285.64666748046875,294.1499938964844,299.84088134765625,297.2239990234375,300.37567138671875,299.8341369628906,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829663999378,2.7260622204039464e-08,0.0011829391587525,-0.0703143775463104,0.0,0.0,0.0,-0.0183270014822483,60.0,22.96107292175293,0.0,-9.541221857034544e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,0.0001108616706915,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,0.0001167427544714,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,8.622586028650403e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0001167427108157,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0005537754623219,285.6593322753906,294.1499938964844,299.8500061035156,297.2120056152344,300.3647155761719,299.84283447265625,287.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812322773039,2.7057881268888195e-08,0.0011812052689492,-0.0697869211435318,0.0,0.0,0.0,-0.0182264931499958,60.0,22.864973068237305,0.0,-9.513279053408041e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,0.0001108616706915,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,0.0001167427544714,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,8.622586028650403e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0001167427108157,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0005537754623219,285.6593322753906,294.1499938964844,299.8500061035156,297.2120056152344,300.3647155761719,299.84283447265625,287.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812322773039,2.7057881268888195e-08,0.0011812052689492,-0.0697869211435318,0.0,0.0,0.0,-0.0182264931499958,60.0,22.864973068237305,0.0,-9.513279053408041e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0001107830394175,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,0.0001166599613497,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,8.616470586275682e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.000116659917694,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0005533827352337,285.6669311523437,294.1499938964844,299.8554992675781,297.20477294921875,300.3583984375,299.84820556640625,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803947854787,2.6959877885701644e-08,0.001180367777124,-0.0695319399237632,0.0,0.0,0.0,-0.0181779116392135,60.0,22.80902099609375,0.0,-9.499787267941429e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,0.0001107326534111,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,0.0001166068977909,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,8.612551027908921e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,0.0001166068541351,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0005531310453079,285.67205810546875,294.1499938964844,299.859130859375,297.1999206542969,300.3542785644531,299.8517150878906,287.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798578780144,2.689707301328781e-08,0.0011798309860751,-0.0693685263395309,0.0,0.0,0.0,-0.0181467775255441,60.0,22.77216911315918,0.0,-9.491145647189114e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001106165291275,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001164846107712,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,8.603519381722435e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,0.0001164845671155,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,0.0005525510059669,285.6848449707031,294.1499938964844,299.8680114746094,297.1876220703125,300.34423828125,299.860595703125,287.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786202667281,2.675233012894296e-08,0.001178593491204,-0.0689918920397758,0.0,0.0,0.0,-0.0180750228464603,60.0,22.68194007873535,0.0,-9.471244766245945e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001106165291275,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001164846107712,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,8.603519381722435e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,0.0001164845671155,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,0.0005525510059669,285.6848449707031,294.1499938964844,299.8680114746094,297.1876220703125,300.34423828125,299.860595703125,287.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786202667281,2.675233012894296e-08,0.001178593491204,-0.0689918920397758,0.0,0.0,0.0,-0.0180750228464603,60.0,22.68194007873535,0.0,-9.471244766245945e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
