time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0001105599221773,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0001164249988505,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,8.599115972174332e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,0.0001164249551948,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0005522682331502,285.6912536621094,294.1499938964844,299.8722839355469,297.181396484375,300.33935546875,299.8649597167969,287.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780165368691,2.6681767906211465e-08,0.0011779898777604,-0.0688082799315452,0.0,0.0,0.0,-0.0180400423705577,60.0,22.63733291625977,0.0,-9.46155083170197e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0001105015398934,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0001163635170087,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,8.59457504702732e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,0.0001163634733529,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,0.000551976612769,285.6976928710937,294.1499938964844,299.8764038085937,297.17510986328125,300.3345947265625,299.86920166015625,287.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773945298045,2.6609001224642283e-08,0.0011773678706958,-0.0686189159750938,0.0,0.0,0.0,-0.0180039685219526,60.0,22.59263229370117,0.0,-9.451559179751713e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.000110377848614,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0001162332628155,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,8.584954775869846e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0001162332191597,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0005513587966561,285.71063232421875,294.1499938964844,299.8840637207031,297.1622619628906,300.3252868652344,299.87725830078125,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760765919461,2.6454829438193883e-08,0.0011760501656681,-0.0682176873087883,0.0,0.0,0.0,-0.0179275423288345,60.0,22.50224876403809,0.0,-9.43040703305087e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.000110377848614,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0001162332628155,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,8.584954775869846e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0001162332191597,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0005513587966561,285.71063232421875,294.1499938964844,299.8840637207031,297.1622619628906,300.3252868652344,299.87725830078125,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760765919461,2.6454829438193883e-08,0.0011760501656681,-0.0682176873087883,0.0,0.0,0.0,-0.0179275423288345,60.0,22.50224876403809,0.0,-9.43040703305087e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.000110242406663,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0001160906394943,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,8.574420644436032e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001160905958386,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0005506822490133,285.7236022949219,294.1499938964844,299.8907470703125,297.1490783691406,300.3163146972656,299.8845520019531,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.628602224774568e-08,0.0011746069649234,-0.0677783414721489,0.0,0.0,0.0,-0.017843859270215,60.0,22.409873962402344,0.0,-9.407274603745465e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.000110242406663,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0001160906394943,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,8.574420644436032e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001160905958386,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0005506822490133,285.7236022949219,294.1499938964844,299.8907470703125,297.1490783691406,300.3163146972656,299.8845520019531,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.628602224774568e-08,0.0011746069649234,-0.0677783414721489,0.0,0.0,0.0,-0.017843859270215,60.0,22.409873962402344,0.0,-9.407274603745465e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0001100946319638,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0001159350285888,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,8.562926814192906e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0001159349849331,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0005499441176652,285.73663330078125,294.1499938964844,299.8962097167969,297.13543701171875,300.30767822265625,299.89080810546875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730585247278,2.6101842465209305e-08,0.0011730323312804,-0.0672989413142204,0.0,0.0,0.0,-0.0177525542676448,60.0,22.314905166625977,0.0,-9.382067389651638e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0001100946319638,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0001159350285888,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,8.562926814192906e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0001159349849331,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0005499441176652,285.73663330078125,294.1499938964844,299.8962097167969,297.13543701171875,300.30767822265625,299.89080810546875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730585247278,2.6101842465209305e-08,0.0011730323312804,-0.0672989413142204,0.0,0.0,0.0,-0.0177525542676448,60.0,22.314905166625977,0.0,-9.382067389651638e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0001099380097002,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.0001157700899057,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,8.550744678359479e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,0.0001157700535259,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0005491617484949,285.7497253417969,294.1499938964844,299.90020751953125,297.1213684082031,300.29931640625,299.8958435058594,287.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.5906635059413933e-08,0.001171363517642,-0.0667907819151878,0.0,0.0,0.0,-0.0176557824015617,60.0,22.21747589111328,0.0,-9.35538793100932e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0001099380097002,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.0001157700899057,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,8.550744678359479e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,0.0001157700535259,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0005491617484949,285.7497253417969,294.1499938964844,299.90020751953125,297.1213684082031,300.29931640625,299.8958435058594,287.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.5906635059413933e-08,0.001171363517642,-0.0667907819151878,0.0,0.0,0.0,-0.0176557824015617,60.0,22.21747589111328,0.0,-9.35538793100932e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,0.0001098576540243,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001156854777946,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,8.544494630768895e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,0.0001156854341388,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,0.0005487604066729,285.7562866210937,294.1499938964844,299.90155029296875,297.1141357421875,300.29522705078125,299.89776611328125,287.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705332435667,2.580648938987906e-08,0.0011705073993653,-0.0665300637483596,0.0,0.0,0.0,-0.0176061373203992,60.0,22.167797088623047,0.0,-9.341714957145086e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,0.0001097778513212,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001156014332082,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,8.538287511328235e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,0.0001156013968284,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0005483617424033,285.76287841796875,294.1499938964844,299.9024658203125,297.10675048828125,300.29119873046875,299.8992614746094,287.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696827132254,2.5707024065013684e-08,0.0011696569854393,-0.0662711039185524,0.0,0.0,0.0,-0.0175568293780088,60.0,22.117794036865234,0.0,-9.328145722520277e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,0.0001096234991564,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.000115438895591,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,8.526282181264833e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,0.0001154388519353,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0005475907819345,285.77606201171875,294.1499938964844,299.9028015136719,297.091552734375,300.2832336425781,299.90106201171875,287.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168037764728,2.5514649948377155e-08,0.0011680122697725,-0.065770223736763,0.0,0.0,0.0,-0.0174614619463682,60.0,22.01736831665039,0.0,-9.301928827198937e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,0.0001096234991564,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.000115438895591,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,8.526282181264833e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,0.0001154388519353,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0005475907819345,285.77606201171875,294.1499938964844,299.9028015136719,297.091552734375,300.2832336425781,299.90106201171875,287.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168037764728,2.5514649948377155e-08,0.0011680122697725,-0.065770223736763,0.0,0.0,0.0,-0.0174614619463682,60.0,22.01736831665039,0.0,-9.301928827198937e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.0001094792169169,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0001152869590441,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,8.515060471836478e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,0.0001152869153884,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,0.0005468700546771,285.789306640625,294.1499938964844,299.90093994140625,297.0757141113281,300.2754211425781,299.9010314941406,287.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166500034742,2.5334827569167828e-08,0.0011664746562018,-0.0653019770979881,0.0,0.0,0.0,-0.017372315749526,60.0,21.916528701782227,0.0,-9.27745560375115e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.0001094792169169,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0001152869590441,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,8.515060471836478e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,0.0001152869153884,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,0.0005468700546771,285.789306640625,294.1499938964844,299.90093994140625,297.0757141113281,300.2754211425781,299.9010314941406,287.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166500034742,2.5334827569167828e-08,0.0011664746562018,-0.0653019770979881,0.0,0.0,0.0,-0.017372315749526,60.0,21.916528701782227,0.0,-9.27745560375115e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,0.0001093928440241,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.000115196002298,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,8.508342580171302e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,0.0001151959659182,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,0.0005464386194944,285.79833984375,294.1499938964844,299.8982849121094,297.0645446777344,300.2701416015625,299.899658203125,287.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655798880383,2.5227178568343334e-08,0.0011655546259135,-0.0650216490030288,0.0,0.0,0.0,-0.0173189528286457,60.0,21.848552703857425,0.0,-9.2628205550227e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,0.0001093558894353,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,0.0001151570832007,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,8.505467849317938e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001151570468209,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,0.0005462540430016,285.8026123046875,294.1499938964844,299.8966064453125,297.0592041015625,300.2676696777344,299.898681640625,287.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651857057586,2.5181112306427167e-08,0.0011651605600491,-0.0649016797542572,0.0,0.0,0.0,-0.0172961149364709,60.0,21.81684112548828,0.0,-9.256560673520653e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001092594466172,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0001150555253843,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,8.497966337017715e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0001150554817286,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.0005457723163999,285.8159484863281,294.1499938964844,299.8895874023437,297.0419311523437,300.2599792480469,299.89385986328125,287.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641577584668,2.506090446274812e-08,0.0011641327291727,-0.0645886212587356,0.0,0.0,0.0,-0.0172365233302116,60.0,21.71928024291992,0.0,-9.240237375252036e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001092594466172,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0001150555253843,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,8.497966337017715e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0001150554817286,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.0005457723163999,285.8159484863281,294.1499938964844,299.8895874023437,297.0419311523437,300.2599792480469,299.89385986328125,287.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641577584668,2.506090446274812e-08,0.0011641327291727,-0.0645886212587356,0.0,0.0,0.0,-0.0172365233302116,60.0,21.71928024291992,0.0,-9.240237375252036e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.0001092253660317,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0001150196403614,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879272460937,0.0,0.0,8.49531643325463e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,0.0001150196039816,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,0.0005456021171994,285.8226318359375,294.1499938964844,299.885009765625,297.0329895019531,300.256103515625,299.8902893066406,287.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163795008324,2.5018431770718053e-08,0.0011637700954452,-0.0644780024886131,0.0,0.0,0.0,-0.0172154698520898,60.0,21.671831130981445,0.0,-9.23447345257955e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001091981830541,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932067871094,0.0,0.0,0.0001149910094682,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,8.493201312376186e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.0001149909730884,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,0.0005454663187265,285.829345703125,294.1499938964844,299.8796691894531,297.0238647460937,300.2522277832031,299.8860778808594,287.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635058326646,2.498454065857913e-08,0.0011634808033704,-0.0643897280097007,0.0,0.0,0.0,-0.0171986706554889,60.0,21.62514305114746,0.0,-9.229874819993712e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,0.0001091707526938,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001149621239164,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,8.491068001603708e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,0.0001149620948126,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0005453292978927,285.8428039550781,294.1499938964844,299.8665466308594,297.00494384765625,300.2443542480469,299.8757019042969,287.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163212233223,2.4950335131279644e-08,0.0011631873203441,-0.0643006414175033,0.0,0.0,0.0,-0.01718170940876,60.0,21.53441047668457,0.0,-9.225235686471933e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,0.0001091707526938,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001149621239164,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,8.491068001603708e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,0.0001149620948126,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0005453292978927,285.8428039550781,294.1499938964844,299.8665466308594,297.00494384765625,300.2443542480469,299.8757019042969,287.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163212233223,2.4950335131279644e-08,0.0011631873203441,-0.0643006414175033,0.0,0.0,0.0,-0.01718170940876,60.0,21.53441047668457,0.0,-9.225235686471933e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001091827216441,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.000114974725875,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,8.491998596582562e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001149746967712,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0005453891353681,285.8563232421875,294.1499938964844,299.8500061035156,296.9851379394531,300.2363586425781,299.8623046875,287.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633392423391,2.4965222777950657e-08,0.0011633143294602,-0.0643394216895103,0.0,0.0,0.0,-0.0171890873461961,60.0,21.44767570495605,0.0,-9.227255048926965e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001091827216441,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.000114974725875,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,8.491998596582562e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001149746967712,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0005453891353681,285.8563232421875,294.1499938964844,299.8500061035156,296.9851379394531,300.2363586425781,299.8623046875,287.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633392423391,2.4965222777950657e-08,0.0011633143294602,-0.0643394216895103,0.0,0.0,0.0,-0.0171890873461961,60.0,21.44767570495605,0.0,-9.227255048926965e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001092465463443,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,0.0001150419338955,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,8.496962254866958e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,0.0001150418975157,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0005457079387269,285.8699035644531,294.1499938964844,299.830078125,296.96337890625,300.2281799316406,299.8458251953125,287.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640189914032,2.504472718101169e-08,0.001163993962109,-0.06454648822546,0.0,0.0,0.0,-0.0172285009175539,60.0,21.36463165283203,0.0,-9.238041798198537e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001092465463443,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,0.0001150419338955,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,8.496962254866958e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,0.0001150418975157,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0005457079387269,285.8699035644531,294.1499938964844,299.830078125,296.96337890625,300.2281799316406,299.8458251953125,287.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640189914032,2.504472718101169e-08,0.001163993962109,-0.06454648822546,0.0,0.0,0.0,-0.0172285009175539,60.0,21.36463165283203,0.0,-9.238041798198537e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.000109361099021,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001151625692727,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,8.505872392561287e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,0.000115162532893,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0005462801782414,285.883544921875,294.1499938964844,299.80712890625,296.9388427734375,300.2196960449219,299.825927734375,287.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652392568066,2.5187453900343826e-08,0.0011652139946818,-0.0649181976914405,0.0,0.0,0.0,-0.0172992553561925,60.0,21.28494453430176,0.0,-9.25742256185913e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.000109361099021,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001151625692727,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,8.505872392561287e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,0.000115162532893,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0005462801782414,285.883544921875,294.1499938964844,299.80712890625,296.9388427734375,300.2196960449219,299.825927734375,287.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652392568066,2.5187453900343826e-08,0.0011652139946818,-0.0649181976914405,0.0,0.0,0.0,-0.0172992553561925,60.0,21.28494453430176,0.0,-9.25742256185913e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0001094372710213,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,0.0001152427794295,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,8.511796477250755e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.0001152427430497,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444763183594,0.0,0.0,0.0005466606817208,285.890380859375,294.1499938964844,299.7945861816406,296.92559814453125,300.21533203125,299.8146057128906,287.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660506715998,2.5282359317202463e-08,0.0011660254094749,-0.0651653483510017,0.0,0.0,0.0,-0.0173463020473718,60.0,21.246198654174805,0.0,-9.270321044141384e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0001095237312256,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75103759765625,0.0,0.0,0.0001153338234871,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,8.518521644873545e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0001153337943833,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,0.0005470925825648,285.8972473144531,294.1499938964844,299.7813415527344,296.9117431640625,300.2108764648437,299.80255126953125,287.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669716332107,2.539009358315525e-08,0.0011669461382552,-0.0654458925127983,0.0,0.0,0.0,-0.0173997096717357,60.0,21.207969665527344,0.0,-9.284973856438229e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001097271597245,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0001155480422312,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,8.534343214705586e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001155480131274,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.000548108771909,285.9110412597656,294.1499938964844,299.7529296875,296.8822937011719,300.20166015625,299.7763977050781,287.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691389372572,2.5643569045996628e-08,0.0011691132094711,-0.0661058947443962,0.0,0.0,0.0,-0.017525365576148,60.0,21.1325740814209,0.0,-9.319494154169661e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001097271597245,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0001155480422312,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,8.534343214705586e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001155480131274,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.000548108771909,285.9110412597656,294.1499938964844,299.7529296875,296.8822937011719,300.20166015625,299.7763977050781,287.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691389372572,2.5643569045996628e-08,0.0011691132094711,-0.0661058947443962,0.0,0.0,0.0,-0.017525365576148,60.0,21.1325740814209,0.0,-9.319494154169661e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001099669389077,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,0.0001158005397883,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,8.552992949262261e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001158005106844,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0005493065109476,285.9249267578125,294.1499938964844,299.7220764160156,296.85064697265625,300.1919860839844,299.7474365234375,287.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171693438664,2.5942343384599563e-08,0.0011716674780473,-0.066883735358715,0.0,0.0,0.0,-0.0176734775304794,60.0,21.05831718444824,0.0,-9.360265096347577e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001099669389077,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,0.0001158005397883,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,8.552992949262261e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001158005106844,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0005493065109476,285.9249267578125,294.1499938964844,299.7220764160156,296.85064697265625,300.1919860839844,299.7474365234375,287.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171693438664,2.5942343384599563e-08,0.0011716674780473,-0.066883735358715,0.0,0.0,0.0,-0.0176734775304794,60.0,21.05831718444824,0.0,-9.360265096347577e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.0001101683737942,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001160126630566,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,8.568659541197121e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001160126266768,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.0005503127467818,285.935546875,294.1499938964844,299.6971435546875,296.8252868652344,300.18426513671875,299.7237243652344,287.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738394387066,2.619334260600681e-08,0.0011738132452592,-0.0675371065735817,0.0,0.0,0.0,-0.0177979059517383,60.0,21.00221061706543,0.0,-9.39458573157026e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001102347887353,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,0.0001160825995611,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,8.573825471103191e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001160825631814,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,0.0005506444722414,285.9389038085937,294.1499938964844,299.68902587890625,296.8170471191406,300.1817932128906,299.7159729003906,287.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745470110327,2.6276097742083948e-08,0.0011745207011699,-0.0677525103092193,0.0,0.0,0.0,-0.0178389307111501,60.0,20.98445701599121,0.0,-9.405915335491954e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0001105232513509,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0001163863635156,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,8.596260886406526e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0001163863271358,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,0.0005520854028873,285.9529724121094,294.1499938964844,299.6539001464844,296.7817077636719,300.1710205078125,299.6822204589844,287.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776202591136,2.6635541772179763e-08,0.0011775936000049,-0.0686879903078079,0.0,0.0,0.0,-0.0180171206593513,60.0,20.9101619720459,0.0,-9.455203553443425e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
