time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0001105232513509,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0001163863635156,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,8.596260886406526e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0001163863271358,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,0.0005520854028873,285.9529724121094,294.1499938964844,299.6539001464844,296.7817077636719,300.1710205078125,299.6822204589844,287.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776202591136,2.6635541772179763e-08,0.0011775936000049,-0.0686879903078079,0.0,0.0,0.0,-0.0180171206593513,60.0,20.9101619720459,0.0,-9.455203553443425e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,0.0001106731724576,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001165442445199,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,8.607922063674778e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0001165442081401,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0005528343608602,285.9600524902344,294.1499938964844,299.6356506347656,296.7634582519531,300.1654052734375,299.6645202636719,287.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792177101597,2.682236477369316e-08,0.0011791909346356,-0.0691741332411766,0.0,0.0,0.0,-0.0181097351014614,60.0,20.87261962890625,0.0,-9.480871199230025e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,0.0001108252836274,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0001167044174508,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,8.619752043159679e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.000116704381071,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0005535941454581,285.9671325683594,294.1499938964844,299.6169738769531,296.74481201171875,300.1596374511719,299.6463317871094,287.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808383278548,2.7011898495743484e-08,0.0011808113195002,-0.069667287170887,0.0,0.0,0.0,-0.0182036943733692,60.0,20.83461570739746,0.0,-9.50694811763242e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001111322562792,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001170276736957,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,8.643628098070621e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001170276373159,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0005551275680772,285.9813842773437,294.1499938964844,299.57843017578125,296.7065734863281,300.14764404296875,299.6087951660156,287.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841087834909,2.739441562482625e-08,0.0011840814258903,-0.0706624165177345,0.0,0.0,0.0,-0.0183933209627866,60.0,20.75703430175781,0.0,-9.5596838889378e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001111322562792,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001170276736957,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,8.643628098070621e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001170276373159,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0005551275680772,285.9813842773437,294.1499938964844,299.57843017578125,296.7065734863281,300.14764404296875,299.6087951660156,287.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841087834909,2.739441562482625e-08,0.0011840814258903,-0.0706624165177345,0.0,0.0,0.0,-0.0183933209627866,60.0,20.75703430175781,0.0,-9.5596838889378e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0001114398182835,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0001173515483969,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,8.667549263918772e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0001173515192931,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0005566639010794,285.9957580566406,294.1499938964844,299.5384521484375,296.6672058105469,300.135009765625,299.569580078125,287.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873856419697,2.777766638928369e-08,0.0011873579351231,-0.0716592520475387,0.0,0.0,0.0,-0.0185833107680082,60.0,20.676834106445312,0.0,-9.612666929115221e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0001114398182835,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0001173515483969,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,8.667549263918772e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0001173515192931,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0005566639010794,285.9957580566406,294.1499938964844,299.5384521484375,296.6672058105469,300.135009765625,299.569580078125,287.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873856419697,2.777766638928369e-08,0.0011873579351231,-0.0716592520475387,0.0,0.0,0.0,-0.0185833107680082,60.0,20.676834106445312,0.0,-9.612666929115221e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0001117421561502,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001176699224743,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,8.691064431332052e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0001176698933704,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,0.0005581741570495,286.0102233886719,294.1499938964844,299.49725341796875,296.6268615722656,300.12164306640625,299.5289306640625,287.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906068539246,2.815441035863841e-08,0.0011905786814168,-0.0726389586925506,0.0,0.0,0.0,-0.0187700763344764,60.0,20.59333229064941,0.0,-9.66489324127906e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0001117421561502,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001176699224743,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,8.691064431332052e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0001176698933704,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,0.0005581741570495,286.0102233886719,294.1499938964844,299.49725341796875,296.6268615722656,300.12164306640625,299.5289306640625,287.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906068539246,2.815441035863841e-08,0.0011905786814168,-0.0726389586925506,0.0,0.0,0.0,-0.0187700763344764,60.0,20.59333229064941,0.0,-9.66489324127906e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.000112036257633,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001179796308861,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,8.713939314475283e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001179796017822,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0005596432602033,286.0247802734375,294.1499938964844,299.4550476074219,296.5858154296875,300.1075439453125,299.4870300292969,287.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937402887269,2.8520897643602442e-08,0.0011937117669731,-0.07359179854393,0.0,0.0,0.0,-0.0189517550170421,60.0,20.50634002685547,0.0,-9.715833471091173e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.000112036257633,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001179796308861,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,8.713939314475283e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001179796017822,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0005596432602033,286.0247802734375,294.1499938964844,299.4550476074219,296.5858154296875,300.1075439453125,299.4870300292969,287.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937402887269,2.8520897643602442e-08,0.0011937117669731,-0.07359179854393,0.0,0.0,0.0,-0.0189517550170421,60.0,20.50634002685547,0.0,-9.715833471091173e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001121803579735,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,0.0001181313709821,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,8.72514647198841e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0001181313418783,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,0.0005603630561381,286.0321044921875,294.1499938964844,299.43359375,296.5650939941406,300.1001281738281,299.4656066894531,287.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952753411605,2.870045712199953e-08,0.0011952467029914,-0.0740585625171661,0.0,0.0,0.0,-0.0190407689660787,60.0,20.46142768859864,0.0,-9.740839601590778e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,0.0001123235051636,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.000118282114272,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,8.736280142329633e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,0.0001182820851681,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,0.0005610781372524,286.0394287109375,294.1499938964844,299.4119873046875,296.54425048828125,300.09259033203125,299.44403076171875,287.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968004982918,2.8878835323098432e-08,0.001196771627292,-0.0745222121477127,0.0,0.0,0.0,-0.0191291961818933,60.0,20.41605758666992,0.0,-9.765713571141533e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0001126080096582,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.0001185817091027,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,8.758408512221649e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0001185816799988,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,0.0005624993355013,286.0541687011719,294.1499938964844,299.36834716796875,296.5023193359375,300.0770263671875,299.4005432128906,287.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998324189335,2.9233360621105934e-08,0.0011998031986877,-0.0754435807466507,0.0,0.0,0.0,-0.0193049497902393,60.0,20.32422065734864,0.0,-9.815244794708633e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0001126080096582,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.0001185817091027,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,8.758408512221649e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0001185816799988,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,0.0005624993355013,286.0541687011719,294.1499938964844,299.36834716796875,296.5023193359375,300.0770263671875,299.4005432128906,287.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998324189335,2.9233360621105934e-08,0.0011998031986877,-0.0754435807466507,0.0,0.0,0.0,-0.0193049497902393,60.0,20.32422065734864,0.0,-9.815244794708633e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,0.0001128972289734,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,0.0001188862734124,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,8.78090359037742e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.0001188862443086,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,0.0005639440496452,286.06903076171875,294.1499938964844,299.32427978515625,296.4602966308594,300.0606994628906,299.35650634765625,287.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029133504256,2.9593763883895008e-08,0.0012028837809339,-0.0763800293207168,0.0,0.0,0.0,-0.0194836109876632,60.0,20.23215103149414,0.0,-9.865724592827976e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,0.0001128972289734,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,0.0001188862734124,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,8.78090359037742e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.0001188862443086,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,0.0005639440496452,286.06903076171875,294.1499938964844,299.32427978515625,296.4602966308594,300.0606994628906,299.35650634765625,287.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029133504256,2.9593763883895008e-08,0.0012028837809339,-0.0763800293207168,0.0,0.0,0.0,-0.0194836109876632,60.0,20.23215103149414,0.0,-9.865724592827976e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,0.0001131413882831,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0001191433839267,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,8.799893112154678e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001191433548228,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9099426269531,0.0,0.0,0.0005651636747643,286.0814819335937,294.1499938964844,299.2870788574219,296.425048828125,300.0469055175781,299.3194885253906,287.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055141851305,2.9898014730633804e-08,0.0012054842663928,-0.0771704167127609,0.0,0.0,0.0,-0.019634436815977,60.0,20.154848098754883,0.0,-9.908440290473665e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0001131918543251,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0001191965202451,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,8.80381849128753e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0001191964911413,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0005654157721437,286.0838928222656,294.1499938964844,299.27996826171875,296.4183349609375,300.04412841796875,299.3124084472656,287.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060514418408,2.996089776274857e-08,0.0012060215231031,-0.0773337632417678,0.0,0.0,0.0,-0.0196656081825494,60.0,20.140531539916992,0.0,-9.91728086319199e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,0.000113524023618,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,0.0001195463119074,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,8.82965323398821e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,0.0001195462828036,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,0.0005670750397257,286.0989074707031,294.1499938964844,299.23565673828125,296.3766784667969,300.0263977050781,299.26788330078125,287.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095912825316,3.03748279861793e-08,0.0012095608981326,-0.0784088149666786,0.0,0.0,0.0,-0.0198708102107048,60.0,20.05220603942871,0.0,-9.975568104891865e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,0.000113524023618,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,0.0001195463119074,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,8.82965323398821e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,0.0001195462828036,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,0.0005670750397257,286.0989074707031,294.1499938964844,299.23565673828125,296.3766784667969,300.0263977050781,299.26788330078125,287.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095912825316,3.03748279861793e-08,0.0012095608981326,-0.0784088149666786,0.0,0.0,0.0,-0.0198708102107048,60.0,20.05220603942871,0.0,-9.975568104891865e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0001136896171374,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,0.0001197206947836,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,8.842533134156838e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0001197206656797,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0005679022287949,286.1064147949219,294.1499938964844,299.21356201171875,296.35601806640625,300.017578125,299.2456359863281,287.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113568373024,3.0581187360212425e-08,0.0012113262200728,-0.0789446681737899,0.0,0.0,0.0,-0.0199731159955263,60.0,20.00800514221192,0.0,-1.0004690409459729e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001138547813752,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0001198946192744,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,8.85537956492044e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001198945901705,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0005687272641807,286.114013671875,294.1499938964844,299.1915588378906,296.3354797363281,300.0082397460937,299.2235107421875,287.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131156399846,3.0787006721766375e-08,0.0012130849063396,-0.0794790610671043,0.0,0.0,0.0,-0.0200751423835754,60.0,19.96500396728516,0.0,-1.003377931851901e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0001141902102972,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001202478451887,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,8.881468238541856e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0001202478160848,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0005704028299078,286.129150390625,294.1499938964844,299.1478271484375,296.2950134277344,299.9897766113281,299.1792297363281,287.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166906381025,3.1205008355073005e-08,0.0012166594387963,-0.0805641412734985,0.0,0.0,0.0,-0.0202823653817176,60.0,19.87789726257324,0.0,-1.0092984581433485e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0001141902102972,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001202478451887,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,8.881468238541856e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0001202478160848,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0005704028299078,286.129150390625,294.1499938964844,299.1478271484375,296.2950134277344,299.9897766113281,299.1792297363281,287.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166906381025,3.1205008355073005e-08,0.0012166594387963,-0.0805641412734985,0.0,0.0,0.0,-0.0202823653817176,60.0,19.87789726257324,0.0,-1.0092984581433485e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0001145015630754,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0001205757071147,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,8.905684080673382e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0001205756852868,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0005719580803997,286.1444702148437,294.1499938964844,299.10467529296875,296.2554016113281,299.9698486328125,299.1362609863281,287.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200064957141,3.1592996663221136e-08,0.0012199749471619,-0.0815710797905922,0.0,0.0,0.0,-0.0204746983945369,60.0,19.79363822937012,0.0,-1.0148095697104509e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0001145015630754,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0001205757071147,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,8.905684080673382e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0001205756852868,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0005719580803997,286.1444702148437,294.1499938964844,299.10467529296875,296.2554016113281,299.9698486328125,299.1362609863281,287.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200064957141,3.1592996663221136e-08,0.0012199749471619,-0.0815710797905922,0.0,0.0,0.0,-0.0204746983945369,60.0,19.79363822937012,0.0,-1.0148095697104509e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,0.0001148198352893,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001209108668263,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,8.930439071264118e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0001209108377224,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0005735479062423,286.1598205566406,294.1499938964844,299.0623474121094,296.2168884277344,299.9500427246094,299.09326171875,287.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234019814059,3.1989621618322424e-08,0.0012233699671924,-0.0826001688838005,0.0,0.0,0.0,-0.0206713397055864,60.0,19.70880889892578,0.0,-1.020458668676838e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,0.0001148198352893,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001209108668263,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,8.930439071264118e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0001209108377224,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0005735479062423,286.1598205566406,294.1499938964844,299.0623474121094,296.2168884277344,299.9500427246094,299.09326171875,287.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234019814059,3.1989621618322424e-08,0.0012233699671924,-0.0826001688838005,0.0,0.0,0.0,-0.0206713397055864,60.0,19.70880889892578,0.0,-1.020458668676838e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001151231845142,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0001212303031934,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,8.954032091423869e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001212302740896,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.0005750632262788,286.1751708984375,294.1499938964844,299.0209655761719,296.1796875,299.92999267578125,299.0506286621094,287.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266323901712,3.2367641011887827e-08,0.0012266000267118,-0.0835807472467422,0.0,0.0,0.0,-0.0208587273955345,60.0,19.623994827270508,0.0,-1.0258573723831432e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001151231845142,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0001212303031934,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,8.954032091423869e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001212302740896,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.0005750632262788,286.1751708984375,294.1499938964844,299.0209655761719,296.1796875,299.92999267578125,299.0506286621094,287.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266323901712,3.2367641011887827e-08,0.0012266000267118,-0.0835807472467422,0.0,0.0,0.0,-0.0208587273955345,60.0,19.623994827270508,0.0,-1.0258573723831432e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0001152637778432,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001213783543789,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,8.964967128122225e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,0.0001213783252751,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,0.0005757655017077,286.1828918457031,294.1499938964844,299.000732421875,296.16162109375,299.9196472167969,299.03009033203125,287.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281270464882,3.2542839534244195e-08,0.0012280944501981,-0.0840351358056068,0.0,0.0,0.0,-0.0209455639123916,60.0,19.582603454589844,0.0,-1.0283644513719993e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,0.0001154058845713,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,0.0001215279989992,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,8.976020035333931e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,0.0001215279771713,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0005764754023402,286.19061279296875,294.1499938964844,298.9808044433594,296.1439819335937,299.90936279296875,299.00946044921875,287.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296412605792,3.271993165299136e-08,0.0012296085478737,-0.08449437469244,0.0,0.0,0.0,-0.0210333541035652,60.0,19.54072570800781,0.0,-1.030901586318578e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0001156738871941,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,0.0001218102188431,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,8.996864198707044e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0001218101897393,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0005778141203336,286.20611572265625,294.1499938964844,298.9420471191406,296.1099548339844,299.8883972167969,298.96942138671875,287.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324979761615,3.305390805508068e-08,0.0012324650306254,-0.0853603184223175,0.0,0.0,0.0,-0.0211989227682352,60.0,19.458147048950195,0.0,-1.0356947655054682e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0001156738871941,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,0.0001218102188431,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,8.996864198707044e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0001218101897393,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0005778141203336,286.20611572265625,294.1499938964844,298.9420471191406,296.1099548339844,299.8883972167969,298.96942138671875,287.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324979761615,3.305390805508068e-08,0.0012324650306254,-0.0853603184223175,0.0,0.0,0.0,-0.0211989227682352,60.0,19.458147048950195,0.0,-1.0356947655054682e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,0.0001159176463261,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001220669146277,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,9.015823889058085e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001220668855239,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,0.0005790317663922,286.2216796875,294.1499938964844,298.9048767089844,296.077880859375,299.866943359375,298.9314270019531,287.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350945034995,3.335767573275916e-08,0.0012350610923022,-0.0861477777361869,0.0,0.0,0.0,-0.0213495083153247,60.0,19.378028869628903,0.0,-1.0400641770047517e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,0.0001159176463261,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001220669146277,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,9.015823889058085e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001220668855239,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,0.0005790317663922,286.2216796875,294.1499938964844,298.9048767089844,296.077880859375,299.866943359375,298.9314270019531,287.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350945034995,3.335767573275916e-08,0.0012350610923022,-0.0861477777361869,0.0,0.0,0.0,-0.0213495083153247,60.0,19.378028869628903,0.0,-1.0400641770047517e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,0.0001161332838819,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.0001222939899889,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,9.032595698954538e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,0.0001222939608851,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0005801089573651,286.2360534667969,294.1499938964844,298.87225341796875,296.0502014160156,299.8470764160156,298.89715576171875,287.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373945210129,3.362639944270995e-08,0.0012373608769848,-0.0868442505598068,0.0,0.0,0.0,-0.0214827358722686,60.0,19.30500221252441,0.0,-1.0439370612402857e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0001161476975539,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,0.0001223091676365,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,9.033716924022885e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0001223091385327,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0005801809602417,286.2373046875,294.1499938964844,298.8695068359375,296.0478820800781,299.8453063964844,298.8945617675781,287.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375480728223,3.364435841035629e-08,0.0012375144287943,-0.0868907943367958,0.0,0.0,0.0,-0.021491639316082,60.0,19.299150466918945,0.0,-1.0441961961760172e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
