time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0001163557171821,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,0.0001225282176164,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,9.04989574337378e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0001225281885126,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,0.0005812200251966,286.25299072265625,294.1499938964844,298.83612060546875,296.02020263671875,299.8233642578125,298.8594970703125,287.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397627579048,3.3903582163929975e-08,0.0012397288810461,-0.0875625237822532,0.0,0.0,0.0,-0.0216201357543468,60.0,19.22215843200684,0.0,-1.0479394774165485e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0001163557171821,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,0.0001225282176164,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,9.04989574337378e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0001225281885126,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,0.0005812200251966,286.25299072265625,294.1499938964844,298.83612060546875,296.02020263671875,299.8233642578125,298.8594970703125,287.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397627579048,3.3903582163929975e-08,0.0012397288810461,-0.0875625237822532,0.0,0.0,0.0,-0.0216201357543468,60.0,19.22215843200684,0.0,-1.0479394774165485e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001164409404736,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,0.0001226179592777,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,9.056524140760304e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001226179447257,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,0.0005816457560285,286.2608642578125,294.1499938964844,298.8202514648437,296.0072937011719,299.8122253417969,298.8437805175781,287.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406690511852,3.400978343393035e-08,0.0012406350579112,-0.0878376960754394,0.0,0.0,0.0,-0.0216727741062641,60.0,19.18598365783692,0.0,-1.049474960268526e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0001165366993518,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0001227188040502,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,9.06397181097418e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001227187749464,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0005821241065859,286.2687072753906,294.1499938964844,298.8049621582031,295.9950256347656,299.8011779785156,298.8271484375,287.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416909448802,3.41291119809739e-08,0.0012416567187756,-0.0881468579173088,0.0,0.0,0.0,-0.0217319391667842,60.0,19.148576736450195,0.0,-1.0512016501706969e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0001166885704151,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,0.0001228787295985,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,9.075783600565046e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0001228787004947,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,0.0005828827270306,286.28448486328125,294.1499938964844,298.77618408203125,295.9725952148437,299.77880859375,298.7972412109375,287.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433080701157,3.4318357933216255e-08,0.0012432737275958,-0.0886371061205864,0.0,0.0,0.0,-0.0218257494270801,60.0,19.07767868041992,0.0,-1.0539429240452593e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0001166885704151,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,0.0001228787295985,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,9.075783600565046e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0001228787004947,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,0.0005828827270306,286.28448486328125,294.1499938964844,298.77618408203125,295.9725952148437,299.77880859375,298.7972412109375,287.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433080701157,3.4318357933216255e-08,0.0012432737275958,-0.0886371061205864,0.0,0.0,0.0,-0.0218257494270801,60.0,19.07767868041992,0.0,-1.0539429240452593e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0001168310118373,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0001230287161888,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,9.086862701224165e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0001230287016369,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0005835942574776,286.30029296875,294.1499938964844,298.75,295.9530639648437,299.7564697265625,298.7695007324219,287.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448282213881,3.4495862166750164e-08,0.0012447936460375,-0.0890968814492225,0.0,0.0,0.0,-0.021913755685091,60.0,19.01106834411621,0.0,-1.0565172914311917e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0001168310118373,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0001230287161888,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,9.086862701224165e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0001230287016369,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0005835942574776,286.30029296875,294.1499938964844,298.75,295.9530639648437,299.7564697265625,298.7695007324219,287.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448282213881,3.4495862166750164e-08,0.0012447936460375,-0.0890968814492225,0.0,0.0,0.0,-0.021913755685091,60.0,19.01106834411621,0.0,-1.0565172914311917e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001169550378108,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001231593341799,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,9.096509165829048e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,0.0001231593050761,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,0.0005842138198204,286.316162109375,294.1499938964844,298.7276306152344,295.9375915527344,299.73406982421875,298.7440795898437,287.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461458100005,3.4650408764491665e-08,0.00124611123465,-0.0894971564412117,0.0,0.0,0.0,-0.0219903513789176,60.0,18.94906997680664,0.0,-1.0587613274992692e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001169550378108,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001231593341799,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,9.096509165829048e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,0.0001231593050761,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,0.0005842138198204,286.316162109375,294.1499938964844,298.7276306152344,295.9375915527344,299.73406982421875,298.7440795898437,287.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461458100005,3.4650408764491665e-08,0.00124611123465,-0.0894971564412117,0.0,0.0,0.0,-0.0219903513789176,60.0,18.94906997680664,0.0,-1.0587613274992692e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0001171052499557,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0001233175134984,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,9.108192170970142e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0001233174843946,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0005849641747772,286.3320617675781,294.1499938964844,298.7098693847656,295.9269714355469,299.7117919921875,298.7244567871094,287.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477465206757,3.48375941428003e-08,0.0012477117124944,-0.0899818912148475,0.0,0.0,0.0,-0.0220831483602523,60.0,18.901626586914062,0.0,-1.061482421960136e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0001171052499557,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0001233175134984,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,9.108192170970142e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0001233174843946,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0005849641747772,286.3320617675781,294.1499938964844,298.7098693847656,295.9269714355469,299.7117919921875,298.7244567871094,287.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477465206757,3.48375941428003e-08,0.0012477117124944,-0.0899818912148475,0.0,0.0,0.0,-0.0220831483602523,60.0,18.901626586914062,0.0,-1.061482421960136e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0001171847761725,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0001234012597706,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,9.11437819013372e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0001234012306667,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.000585361442063,286.3399963378906,294.1499938964844,298.70263671875,295.9233703613281,299.70068359375,298.7156066894531,287.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485950719565,3.49367041962978e-08,0.0012485601473599,-0.0902385264635086,0.0,0.0,0.0,-0.022132284939289,60.0,18.88092994689941,0.0,-1.062924539496635e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0001172693882836,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0001234903465956,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,9.120958566199988e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,0.0001234903320437,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,0.0005857840878888,286.3479919433594,294.1499938964844,298.6964111328125,295.9208984375,299.6896667480469,298.7080993652344,287.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249496359378,3.5042138080143566e-08,0.0012494613183662,-0.0905115157365799,0.0,0.0,0.0,-0.0221845507621765,60.0,18.864057540893555,0.0,-1.0644598091857917e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001174466888187,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0001236770622199,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,9.134747961070389e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001236770331161,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0005866697174496,286.36395263671875,294.1499938964844,298.6869506835937,295.9190673828125,299.6677551269531,298.69512939453125,287.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513836845755,3.526308134382816e-08,0.001251348410733,-0.0910835266113281,0.0,0.0,0.0,-0.0222940724343061,60.0,18.836753845214844,0.0,-1.0676806283527185e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001174466888187,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0001236770622199,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,9.134747961070389e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001236770331161,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0005866697174496,286.36395263671875,294.1499938964844,298.6869506835937,295.9190673828125,299.6677551269531,298.69512939453125,287.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513836845755,3.526308134382816e-08,0.001251348410733,-0.0910835266113281,0.0,0.0,0.0,-0.0222940724343061,60.0,18.836753845214844,0.0,-1.0676806283527185e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001176447622128,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001238856348209,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,9.15015407372266e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001238856202689,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0005876591894775,286.3800048828125,294.1499938964844,298.6810913085937,295.9211730957031,299.6464538574219,298.6885070800781,287.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534945271909,3.550992033751754e-08,0.0012534589041024,-0.0917224735021591,0.0,0.0,0.0,-0.02241644077003,60.0,18.82904624938965,0.0,-1.0712847142713144e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001176447622128,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001238856348209,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,9.15015407372266e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001238856202689,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0005876591894775,286.3800048828125,294.1499938964844,298.6810913085937,295.9211730957031,299.6464538574219,298.6885070800781,287.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534945271909,3.550992033751754e-08,0.0012534589041024,-0.0917224735021591,0.0,0.0,0.0,-0.02241644077003,60.0,18.82904624938965,0.0,-1.0712847142713144e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0001178445090772,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0001240959827555,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.165689698420464e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0001240959682036,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0005886569852009,286.39605712890625,294.1499938964844,298.6785583496094,295.9269104003906,299.6252136230469,298.6822509765625,288.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556217843666,3.5758844774136385e-08,0.0012555860448628,-0.0923667028546333,0.0,0.0,0.0,-0.0225398354232311,60.0,18.82340431213379,0.0,-1.0749253220865285e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0001178445090772,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0001240959827555,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.165689698420464e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0001240959682036,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0005886569852009,286.39605712890625,294.1499938964844,298.6785583496094,295.9269104003906,299.6252136230469,298.6822509765625,288.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556217843666,3.5758844774136385e-08,0.0012555860448628,-0.0923667028546333,0.0,0.0,0.0,-0.0225398354232311,60.0,18.82340431213379,0.0,-1.0749253220865285e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.000118059295346,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0001243221631739,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,9.18239529710263e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,0.000124322148622,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,0.0005897299270145,286.41217041015625,294.1499938964844,298.67901611328125,295.9360046386719,299.60467529296875,298.68121337890625,288.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026516880838244e-08,0.0012578748865053,-0.0930593237280845,0.0,0.0,0.0,-0.0226725321263074,60.0,18.833362579345703,0.0,-1.0788470206080093e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.000118059295346,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0001243221631739,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,9.18239529710263e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,0.000124322148622,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,0.0005897299270145,286.41217041015625,294.1499938964844,298.67901611328125,295.9360046386719,299.60467529296875,298.68121337890625,288.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026516880838244e-08,0.0012578748865053,-0.0930593237280845,0.0,0.0,0.0,-0.0226725321263074,60.0,18.833362579345703,0.0,-1.0788470206080093e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0001181681509478,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0001244367886101,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.190861601382494e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0001244367740582,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0005902736447751,286.4202575683594,294.1499938964844,298.68023681640625,295.94171142578125,299.5946350097656,298.68194580078125,288.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590711703523,3.616217014723589e-08,0.0012590350816026,-0.0934102907776832,0.0,0.0,0.0,-0.0227397829294204,60.0,18.84305953979492,0.0,-1.0808371797565997e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.0001182777268695,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,0.0001245521852979,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,9.199384658131748e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.0001245521561941,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.0005908209714107,286.4283447265625,294.1499938964844,298.6820983886719,295.9481506347656,299.584716796875,298.68316650390625,288.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298722250194266e-08,0.0012602023780345,-0.0937635526061058,0.0,0.0,0.0,-0.0228074770420789,60.0,18.85442543029785,0.0,-1.082842473465462e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001184983702842,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,0.0001247845211764,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,9.2165450041648e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001247845066245,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,0.0005919231916777,286.4445495605469,294.1499938964844,298.6875,295.9630126953125,299.5652160644531,298.6868896484375,288.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437816888093,60.0,18.88146209716797,0.0,-1.0868858879575782e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001184983702842,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,0.0001247845211764,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,9.2165450041648e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001247845066245,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,0.0005919231916777,286.4445495605469,294.1499938964844,298.6875,295.9630126953125,299.5652160644531,298.6868896484375,288.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437816888093,60.0,18.88146209716797,0.0,-1.0868858879575782e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0001187196176033,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0001250175118912,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,9.233753371518104e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,0.0001250174827873,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0005930283805355,286.4607849121094,294.1499938964844,298.69488525390625,295.9803466796875,299.54644775390625,298.6932373046875,288.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.917285919189453,0.0,-1.0909480607779189e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0001187196176033,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0001250175118912,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,9.233753371518104e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,0.0001250174827873,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0005930283805355,286.4607849121094,294.1499938964844,298.69488525390625,295.9803466796875,299.54644775390625,298.6932373046875,288.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.917285919189453,0.0,-1.0909480607779189e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,0.0001189393296954,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0001252488727914,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,9.250842413166538e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0001252488582395,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.000594125885982,286.4770812988281,294.1499938964844,298.70391845703125,295.9997863769531,299.5281066894531,298.7009582519531,288.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162047177553,60.0,18.95773124694824,0.0,-1.094989485750375e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,0.0001189393296954,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0001252488727914,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,9.250842413166538e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0001252488582395,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.000594125885982,286.4770812988281,294.1499938964844,298.70391845703125,295.9997863769531,299.5281066894531,298.7009582519531,288.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162047177553,60.0,18.95773124694824,0.0,-1.094989485750375e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001191541159641,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0001254750532098,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,9.267547284252942e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001254750386578,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.000595198769588,286.493408203125,294.1499938964844,298.7142944335937,296.0210876464844,299.5103454589844,298.7101135253906,288.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.73909010420448e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488995581865,60.0,19.003360748291016,0.0,-1.0989474930056537e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001191541159641,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0001254750532098,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,9.267547284252942e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001254750386578,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.000595198769588,286.493408203125,294.1499938964844,298.7142944335937,296.0210876464844,299.5103454589844,298.7101135253906,288.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.73909010420448e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488995581865,60.0,19.003360748291016,0.0,-1.0989474930056537e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,0.0001192580675706,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.000125584527268,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,9.275633055949584e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,0.0001255845127161,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.0005957180983386,286.5015563964844,294.1499938964844,298.7198486328125,296.0323181152344,299.5017395019531,298.7152404785156,288.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226136803627,0.0,0.0,0.0,-0.0234131198376417,60.0,19.028200149536133,0.0,-1.1008657452293846e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.000119360811368,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,0.0001256927207577,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,9.28362424019724e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,0.0001256926916539,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0005962312570773,286.5097351074219,294.1499938964844,298.72564697265625,296.0438842773437,299.49322509765625,298.72052001953125,288.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.05362319946289,0.0,-1.1027631785509585e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,0.0001195599761558,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.00012590244296,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,9.299114026362076e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,0.0001259024284081,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0005972261424176,286.526123046875,294.1499938964844,298.7376403808594,296.06793212890625,299.4765319824219,298.7315979003906,288.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.106407165527344,0.0,-1.1064460636589505e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,0.0001195599761558,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.00012590244296,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,9.299114026362076e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,0.0001259024284081,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0005972261424176,286.526123046875,294.1499938964844,298.7376403808594,296.06793212890625,299.4765319824219,298.7315979003906,288.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.106407165527344,0.0,-1.1064460636589505e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0001197383317048,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0001260902645299,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.31298636714928e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.000126090235426,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0005981170688755,286.54254150390625,294.1499938964844,298.75,296.0929260253906,299.4608459472656,298.7435607910156,288.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.16273307800293,0.0,-1.1097493057832253e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0001197383317048,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0001260902645299,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.31298636714928e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.000126090235426,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0005981170688755,286.54254150390625,294.1499938964844,298.75,296.0929260253906,299.4608459472656,298.7435607910156,288.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.16273307800293,0.0,-1.1097493057832253e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001199088583234,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,0.0001262698351638,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,9.326249710284172e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001262698206119,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.0005989688797853,286.5589599609375,294.1499938964844,298.7623596191406,296.1185302734375,299.4454650878906,298.7554016113281,288.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.83314855412209e-08,0.0012775809736922,-0.0990181639790535,0.0,0.0,0.0,-0.0238151866942644,60.0,19.21906852722168,0.0,-1.112912215717188e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
