time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001199088583234,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,0.0001262698351638,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,9.326249710284172e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001262698206119,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.0005989688797853,286.5589599609375,294.1499938964844,298.7623596191406,296.1185302734375,299.4454650878906,298.7554016113281,288.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.83314855412209e-08,0.0012775809736922,-0.0990181639790535,0.0,0.0,0.0,-0.0238151866942644,60.0,19.21906852722168,0.0,-1.112912215717188e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,0.0001200585975311,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.0001264275197172,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,9.337896335637196e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,0.0001264275051653,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,0.0005997169064357,286.5754089355469,294.1499938964844,298.7743530273437,296.1444396972656,299.4306335449219,298.76727294921875,288.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.8518095379913575e-08,0.0012791737681254,-0.0995001569390297,0.0,0.0,0.0,-0.02390768378973,60.0,19.2747802734375,0.0,-1.115693279984953e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,0.0001200585975311,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.0001264275197172,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,9.337896335637196e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,0.0001264275051653,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,0.0005997169064357,286.5754089355469,294.1499938964844,298.7743530273437,296.1444396972656,299.4306335449219,298.76727294921875,288.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.8518095379913575e-08,0.0012791737681254,-0.0995001569390297,0.0,0.0,0.0,-0.02390768378973,60.0,19.2747802734375,0.0,-1.115693279984953e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001201268387376,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0001264993770746,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612365722656,0.0,0.0,9.343203419120982e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,0.0001264993625227,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,0.000600057770498,286.5836486816406,294.1499938964844,298.7801513671875,296.1574401855469,299.4233703613281,298.7731628417969,288.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.8603133134529344e-08,0.001279899966903,-0.0997197851538658,0.0,0.0,0.0,-0.0239498373121023,60.0,19.30311393737793,0.0,-1.1169618119311053e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0001201875493279,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,0.0001265633181901,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,9.347925515612587e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0001265632890863,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0006003610906191,286.5918884277344,294.1499938964844,298.78570556640625,296.1703796386719,299.41632080078125,298.77886962890625,288.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.8678791725033086e-08,0.0012805465376004,-0.0999151617288589,0.0,0.0,0.0,-0.023987341672182,60.0,19.330772399902344,0.0,-1.1180909353925017e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.0001202957791974,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0001266772742383,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,9.356343070976436e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001266772596864,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,0.000600901665166,286.6083679199219,294.1499938964844,298.79608154296875,296.196044921875,299.4024658203125,298.78973388671875,288.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.881366339442138e-08,0.0012817023089155,-0.1002634316682815,0.0,0.0,0.0,-0.0240542162209749,60.0,19.38457298278809,0.0,-1.120105252994108e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.0001202957791974,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0001266772742383,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,9.356343070976436e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001266772596864,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,0.000600901665166,286.6083679199219,294.1499938964844,298.79608154296875,296.196044921875,299.4024658203125,298.78973388671875,288.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.881366339442138e-08,0.0012817023089155,-0.1002634316682815,0.0,0.0,0.0,-0.0240542162209749,60.0,19.38457298278809,0.0,-1.120105252994108e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.000120360055007,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,0.0001267449697479,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,9.361342381453142e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0001267449406441,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,0.0006012227968312,286.6248474121094,294.1499938964844,298.8051147460937,296.2210998535156,299.3894958496094,298.7986145019531,288.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824235018342,3.889375577159626e-08,0.0012823846191167,-0.1004702299833297,0.0,0.0,0.0,-0.0240939073264598,60.0,19.43153381347656,0.0,-1.1213022332867697e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.000120360055007,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,0.0001267449697479,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,9.361342381453142e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0001267449406441,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,0.0006012227968312,286.6248474121094,294.1499938964844,298.8051147460937,296.2210998535156,299.3894958496094,298.7986145019531,288.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824235018342,3.889375577159626e-08,0.0012823846191167,-0.1004702299833297,0.0,0.0,0.0,-0.0240939073264598,60.0,19.43153381347656,0.0,-1.1213022332867697e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0001204048239742,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0001267921179533,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,9.36482465476729e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0001267920888494,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0006014464306645,286.641357421875,294.1499938964844,298.8125,296.2452697753906,299.3768615722656,298.80615234375,288.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829049956053,3.894954403449447e-08,0.0012828659964725,-0.1006142646074295,0.0,0.0,0.0,-0.0241215862333774,60.0,19.474092483520508,0.0,-1.1221363394042785e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0001204048239742,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0001267921179533,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,9.36482465476729e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0001267920888494,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0006014464306645,286.641357421875,294.1499938964844,298.8125,296.2452697753906,299.3768615722656,298.80615234375,288.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829049956053,3.894954403449447e-08,0.0012828659964725,-0.1006142646074295,0.0,0.0,0.0,-0.0241215862333774,60.0,19.474092483520508,0.0,-1.1221363394042785e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,0.0001204192303703,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,0.0001268072810489,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,9.365945152239874e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.000126807266497,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,0.0006015183753333,286.6578369140625,294.1499938964844,298.8179016113281,296.2682189941406,299.3645935058594,298.8119812011719,288.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830588966608,3.896747813314505e-08,0.0012830198975279,-0.1006605699658393,0.0,0.0,0.0,-0.024130480363965,60.0,19.51074409484864,0.0,-1.1224045692870277e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,0.0001204192303703,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,0.0001268072810489,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,9.365945152239874e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.000126807266497,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,0.0006015183753333,286.6578369140625,294.1499938964844,298.8179016113281,296.2682189941406,299.3645935058594,298.8119812011719,288.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830588966608,3.896747813314505e-08,0.0012830198975279,-0.1006605699658393,0.0,0.0,0.0,-0.024130480363965,60.0,19.51074409484864,0.0,-1.1224045692870277e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,0.000120433869597,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,0.0001268226915271,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,9.367083112010732e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,0.0001268226769752,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0006015915423631,286.66607666015625,294.1499938964844,298.8197631835937,296.2791442871094,299.3584289550781,298.8153381347656,288.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832158245146,3.8985714212458333e-08,0.0012831768253818,-0.1007076501846313,0.0,0.0,0.0,-0.0241395253688097,60.0,19.530658721923828,0.0,-1.122677346643286e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,0.0001204061845783,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,0.0001267935440409,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,9.364929428556934e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0001267935149371,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,0.0006014532409608,286.67431640625,294.1499938964844,298.82098388671875,296.2896728515625,299.3525085449219,298.8163757324219,288.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829148909077,3.895118894092775e-08,0.0012828758917748,-0.1006185188889503,0.0,0.0,0.0,-0.0241223815828561,60.0,19.54181671142578,0.0,-1.1221610662914828e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,0.0001203429565066,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,0.0001267269544769,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.360012336401267e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,0.0001267269399249,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595031738281,0.0,0.0,0.0006011374061927,286.6907653808594,294.1499938964844,298.8214416503906,296.3092956542969,299.3407287597656,298.81768798828125,288.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.8872375540677246e-08,0.0012822066200897,-0.1004150286316871,0.0,0.0,0.0,-0.0240833330899477,60.0,19.562089920043945,0.0,-1.1209826311642249e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,0.0001203429565066,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,0.0001267269544769,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.360012336401267e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,0.0001267269399249,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595031738281,0.0,0.0,0.0006011374061927,286.6907653808594,294.1499938964844,298.8214416503906,296.3092956542969,299.3407287597656,298.81768798828125,288.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.8872375540677246e-08,0.0012822066200897,-0.1004150286316871,0.0,0.0,0.0,-0.0240833330899477,60.0,19.562089920043945,0.0,-1.1209826311642249e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,0.0001202452040161,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0001266240287804,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,9.352409688290209e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,0.0001266239996766,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,0.0006006491603329,286.7071838378906,294.1499938964844,298.81890869140625,296.3267822265625,299.3291015625,298.8162536621094,288.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128120474983,3.87505316723491e-08,0.0012811659835278,-0.1001004055142402,0.0,0.0,0.0,-0.0240229368209838,60.0,19.572519302368164,0.0,-1.1191620075123865e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,0.0001202452040161,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0001266240287804,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,9.352409688290209e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,0.0001266239996766,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,0.0006006491603329,286.7071838378906,294.1499938964844,298.81890869140625,296.3267822265625,299.3291015625,298.8162536621094,288.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128120474983,3.87505316723491e-08,0.0012811659835278,-0.1001004055142402,0.0,0.0,0.0,-0.0240229368209838,60.0,19.572519302368164,0.0,-1.1191620075123865e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0001201065388158,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0001264780003111,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,9.341623808722944e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0001264779857592,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4899597167969,0.0,0.0,0.0005999564891681,286.7235717773437,294.1499938964844,298.81304931640625,296.3418273925781,299.31756591796875,298.8119812011719,288.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577685046448096e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.57253646850586,0.0,-1.1165820268388417e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0001201065388158,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0001264780003111,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,9.341623808722944e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0001264779857592,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4899597167969,0.0,0.0,0.0005999564891681,286.7235717773437,294.1499938964844,298.81304931640625,296.3418273925781,299.31756591796875,298.8119812011719,288.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577685046448096e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.57253646850586,0.0,-1.1165820268388417e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0001199220059788,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054626464844,0.0,0.0,0.0001262836740352,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,9.327271254733203e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0001262836594833,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,0.0005990347126498,286.7399597167969,294.1499938964844,298.8035888671875,296.3541259765625,299.3060302734375,298.8043518066406,288.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777207884937,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.560232162475582,0.0,-1.1131533739217049e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0001199220059788,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054626464844,0.0,0.0,0.0001262836740352,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,9.327271254733203e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0001262836594833,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,0.0005990347126498,286.7399597167969,294.1499938964844,298.8035888671875,296.3541259765625,299.3060302734375,298.8043518066406,288.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777207884937,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.560232162475582,0.0,-1.1131533739217049e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0001198314057546,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,0.0001261882716789,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51324462890625,0.0,0.0,9.320224489783868e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,0.000126188257127,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,0.0005985821480862,286.7481384277344,294.1499938964844,298.79736328125,296.359130859375,299.30029296875,298.8005676269531,288.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.823474870046084e-08,0.0012767587322741,-0.0987682789564132,0.0,0.0,0.0,-0.0237672571092844,60.0,19.554576873779297,0.0,-1.1114718745375285e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,0.0001196995290229,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,0.0001260493882,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,9.309967572335154e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,0.0001260493736481,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,0.00059792335378,286.7562866210937,294.1499938964844,298.7901306152344,296.36334228515625,299.29449462890625,298.7940673828125,288.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753847986459,3.807036819125642e-08,0.0012753467308357,-0.0983436331152916,0.0,0.0,0.0,-0.023685734719038,60.0,19.53870010375977,0.0,-1.1090266838209573e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,0.0001194088254123,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,0.0001257432741113,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,9.28735753404908e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,0.0001257432595593,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,0.0005964713054709,286.7725830078125,294.1499938964844,298.7723693847656,296.36920166015625,299.2827453613281,298.7783203125,288.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770804823943763e-08,0.0012722536921501,-0.0974074378609657,0.0,0.0,0.0,-0.0235061421990394,60.0,19.49733161926269,0.0,-1.1036463121172346e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,0.0001194088254123,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,0.0001257432741113,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,9.28735753404908e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,0.0001257432595593,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,0.0005964713054709,286.7725830078125,294.1499938964844,298.7723693847656,296.36920166015625,299.2827453613281,298.7783203125,288.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770804823943763e-08,0.0012722536921501,-0.0974074378609657,0.0,0.0,0.0,-0.0235061421990394,60.0,19.49733161926269,0.0,-1.1036463121172346e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,0.0001190701368614,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,0.0001253866212209,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511474609375,0.0,0.0,9.261014929506928e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,0.000125386606669,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.0005947794998064,286.7887878417969,294.1499938964844,298.75,296.3713684082031,299.27069091796875,298.7573547363281,288.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591835283624e-08,0.0012686464469879,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.43840980529785,0.0,-1.0973942465852816e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,0.0001190701368614,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,0.0001253866212209,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511474609375,0.0,0.0,9.261014929506928e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,0.000125386606669,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.0005947794998064,286.7887878417969,294.1499938964844,298.75,296.3713684082031,299.27069091796875,298.7573547363281,288.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591835283624e-08,0.0012686464469879,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.43840980529785,0.0,-1.0973942465852816e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,0.0001186795852845,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,0.0001249753404408,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,9.230637806467712e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,0.0001249753258889,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,0.0005928285536356,286.8049621582031,294.1499938964844,298.7201232910156,296.3678283691406,299.2582702636719,298.7308654785156,288.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679914684084906e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.36181259155273,0.0,-1.090206822595974e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,0.0001186795852845,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,0.0001249753404408,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,9.230637806467712e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,0.0001249753258889,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,0.0005928285536356,286.8049621582031,294.1499938964844,298.7201232910156,296.3678283691406,299.2582702636719,298.7308654785156,288.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679914684084906e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.36181259155273,0.0,-1.090206822595974e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.0001182313280878,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58111572265625,0.0,0.0,0.0001245033054146,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,9.195773600367828e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.0001245032908627,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,0.0005905894795432,286.821044921875,294.1499938964844,298.6805725097656,296.35711669921875,299.2452697753906,298.69677734375,288.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.26365089416504,0.0,-1.0819866247402389e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.0001182313280878,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58111572265625,0.0,0.0,0.0001245033054146,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,9.195773600367828e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.0001245032908627,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,0.0005905894795432,286.821044921875,294.1499938964844,298.6805725097656,296.35711669921875,299.2452697753906,298.69677734375,288.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.26365089416504,0.0,-1.0819866247402389e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,0.000118000076327,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0001242597936652,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,9.177788160741328e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0001242597791133,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0005894343485124,286.8291015625,294.1499938964844,298.6573791503906,296.3492431640625,299.2387390136719,298.6787109375,288.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.595225805952396e-08,0.0012572463601827,-0.0928671807050705,0.0,0.0,0.0,-0.0226357504725456,60.0,19.21194076538086,0.0,-1.0777581849197305e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.0001177263839053,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,0.0001239715784322,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,9.156500163953751e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,0.0001239715638803,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,0.0005880671669729,286.8370666503906,294.1499938964844,298.63201904296875,296.3397521972656,299.2315979003906,298.6545104980469,288.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543618213385,3.5611137150226575e-08,0.00125432619825,-0.0919844359159469,0.0,0.0,0.0,-0.0224666260182857,60.0,19.142406463623047,0.0,-1.0727642063557141e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,0.0001171589829027,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,0.0001233740767929,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,9.112369298236445e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,0.000123374062241,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0005852329195477,286.8529968261719,294.1499938964844,298.5751647949219,296.31622314453125,299.2169494628906,298.6035461425781,288.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490398725602972e-08,0.0012482849415391,-0.0901538059115409,0.0,0.0,0.0,-0.0221160892397165,60.0,18.99591636657715,0.0,-1.062448262700855e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,0.0001171589829027,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,0.0001233740767929,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,9.112369298236445e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,0.000123374062241,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0005852329195477,286.8529968261719,294.1499938964844,298.5751647949219,296.31622314453125,299.2169494628906,298.6035461425781,288.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490398725602972e-08,0.0012482849415391,-0.0901538059115409,0.0,0.0,0.0,-0.0221160892397165,60.0,18.99591636657715,0.0,-1.062448262700855e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,0.0001165304638561,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.0,0.0,0.0001227122120326,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,9.063483594218268e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,0.0001227121974807,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,0.0005820933147333,286.8688049316406,294.1499938964844,298.5107421875,296.2870178222656,299.20123291015625,298.5448303222656,288.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120663627845715e-08,0.0012415893143042,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.82619285583496,0.0,-1.0510792947115989e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,0.0001165304638561,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.0,0.0,0.0001227122120326,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,9.063483594218268e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,0.0001227121974807,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,0.0005820933147333,286.8688049316406,294.1499938964844,298.5107421875,296.2870178222656,299.20123291015625,298.5448303222656,288.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120663627845715e-08,0.0012415893143042,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.82619285583496,0.0,-1.0510792947115989e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
