time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405944824219,0.0,0.0,0.0001158325903816,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6406555175781,0.0,0.0,0.0001219773184857,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,9.00920495041646e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405639648437,0.0,0.0,0.0001219773039338,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,0.0005786073161289,286.884521484375,294.1499938964844,298.4393615722656,296.25262451171875,299.1843566894531,298.47918701171875,288.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341550318524,-0.085871048271656,0.0,0.0,0.0,-0.0212966203689575,60.0,18.63407516479492,0.0,-1.038527486230123e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405944824219,0.0,0.0,0.0001158325903816,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6406555175781,0.0,0.0,0.0001219773184857,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,9.00920495041646e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405639648437,0.0,0.0,0.0001219773039338,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,0.0005786073161289,286.884521484375,294.1499938964844,298.4393615722656,296.25262451171875,299.1843566894531,298.47918701171875,288.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341550318524,-0.085871048271656,0.0,0.0,0.0,-0.0212966203689575,60.0,18.63407516479492,0.0,-1.038527486230123e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,0.0001150218886323,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0001211236085509,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,8.946150774136186e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,0.000121123601275,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,0.0005745576927438,286.90008544921875,294.1499938964844,298.3617858886719,296.21356201171875,299.16619873046875,298.40728759765625,288.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240578207165533e-08,0.0012255180627107,-0.0832511708140373,0.0,0.0,0.0,-0.0207957606762647,60.0,18.416728973388672,0.0,-1.0240411540962668e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,0.0001150218886323,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0001211236085509,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,8.946150774136186e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,0.000121123601275,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,0.0005745576927438,286.90008544921875,294.1499938964844,298.3617858886719,296.21356201171875,299.16619873046875,298.40728759765625,288.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240578207165533e-08,0.0012255180627107,-0.0832511708140373,0.0,0.0,0.0,-0.0207957606762647,60.0,18.416728973388672,0.0,-1.0240411540962668e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0001145781134255,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,0.0001206562956213,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,8.911634358810261e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0001206562810693,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,0.0005723409703932,286.9078063964844,294.1499938964844,298.32086181640625,296.1924133300781,299.1567077636719,298.3696594238281,288.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220831181854,3.168753437421401e-08,0.0012207995168864,-0.0818163752555847,0.0,0.0,0.0,-0.0205216445028781,60.0,18.297664642333984,0.0,-1.016154413946424e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,0.0001140461317845,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697998046875,0.0,0.0,0.0001200960905407,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,8.870258170645684e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,0.0001200960759888,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,0.0005696835578419,286.9154968261719,294.1499938964844,298.2786560058594,296.1703186035156,299.1468505859375,298.3306579589844,288.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151643168181,3.1024562474613055e-08,0.0012151333503425,-0.0800957456231117,0.0,0.0,0.0,-0.0201929956674575,60.0,18.167957305908203,0.0,-1.0067402911317913e-07,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,0.000112644265755,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,0.0001186198642244,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,8.761224307818338e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,0.0001186198496725,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,0.000562681001611,286.9306335449219,294.1499938964844,298.1907043457031,296.1233825683594,299.12603759765625,298.2489929199219,288.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002276489511,2.927754927384285e-08,0.00120019831229,-0.0755583941936492,0.0,0.0,0.0,-0.0193269439041614,60.0,17.867414474487305,0.0,-9.821424384881541e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,0.000112644265755,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,0.0001186198642244,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,8.761224307818338e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,0.0001186198496725,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,0.000562681001611,286.9306335449219,294.1499938964844,298.1907043457031,296.1233825683594,299.12603759765625,298.2489929199219,288.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002276489511,2.927754927384285e-08,0.00120019831229,-0.0755583941936492,0.0,0.0,0.0,-0.0193269439041614,60.0,17.867414474487305,0.0,-9.821424384881541e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0001109862787416,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,0.0001168739181593,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,8.63226960063912e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0001168739036074,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,0.0005543990409933,286.9456481933594,294.1499938964844,298.0985717773437,296.0732421875,299.10455322265625,298.1651611328125,288.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.7211399356019683e-08,0.0011825329856947,-0.0701863020658493,0.0,0.0,0.0,-0.0183026734739542,60.0,17.534040451049805,0.0,-9.53443191065162e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0001109862787416,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,0.0001168739181593,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,8.63226960063912e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0001168739036074,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,0.0005543990409933,286.9456481933594,294.1499938964844,298.0985717773437,296.0732421875,299.10455322265625,298.1651611328125,288.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.7211399356019683e-08,0.0011825329856947,-0.0701863020658493,0.0,0.0,0.0,-0.0183026734739542,60.0,17.534040451049805,0.0,-9.53443191065162e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,0.0001089567012968,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,0.0001147366783698,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121276855469,0.0,0.0,8.474413334624842e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,0.0001147366638178,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71173095703125,0.0,0.0,0.0005442608962766,286.960205078125,294.1499938964844,298.0030212402344,296.0204772949219,299.0814208984375,298.07891845703125,288.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609386419877,2.468226689700259e-08,0.0011609139619395,-0.0636023879051208,0.0,0.0,0.0,-0.0170489102602005,60.0,17.144855499267578,0.0,-9.188912741819877e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,0.0001089567012968,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,0.0001147366783698,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121276855469,0.0,0.0,8.474413334624842e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,0.0001147366638178,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71173095703125,0.0,0.0,0.0005442608962766,286.960205078125,294.1499938964844,298.0030212402344,296.0204772949219,299.0814208984375,298.07891845703125,288.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609386419877,2.468226689700259e-08,0.0011609139619395,-0.0636023879051208,0.0,0.0,0.0,-0.0170489102602005,60.0,17.144855499267578,0.0,-9.188912741819877e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,0.0001068493002094,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,0.0001125174821936,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,8.310504199471325e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254333496094,0.0,0.0,0.0001125174676417,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,0.0005337339825928,286.9744873046875,294.1499938964844,297.9046936035156,295.9655456542969,299.057373046875,297.9919128417969,288.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384809622541,2.2056227066968865e-08,0.0011384589597582,-0.0567576251924037,0.0,0.0,0.0,-0.0157470703125,60.0,16.73651885986328,0.0,-8.836892106955929e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,0.0001068493002094,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,0.0001125174821936,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,8.310504199471325e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254333496094,0.0,0.0,0.0001125174676417,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,0.0005337339825928,286.9744873046875,294.1499938964844,297.9046936035156,295.9655456542969,299.057373046875,297.9919128417969,288.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384809622541,2.2056227066968865e-08,0.0011384589597582,-0.0567576251924037,0.0,0.0,0.0,-0.0157470703125,60.0,16.73651885986328,0.0,-8.836892106955929e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,0.0001057616391335,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,0.0001113721154979,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,8.225908095482737e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.732177734375,0.0,0.0,0.0001113721082219,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,0.0005283008795231,286.98162841796875,294.1499938964844,297.8547058105469,295.9374084472656,299.0452880859375,297.9485778808594,288.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268871603533,2.0700911207427453e-08,0.001126866438426,-0.0532218813896179,0.0,0.0,0.0,-0.0150751648470759,60.0,16.529804229736328,0.0,-8.657897865305132e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388916015625,0.0,0.0,0.0001046987381414,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,0.0001102528331102,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73907470703125,0.0,0.0,8.143237937474623e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388916015625,0.0,0.0,0.0001102528185583,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0005229914677329,286.9887084960937,294.1499938964844,297.80426025390625,295.9089660644531,299.0330505371094,297.90509033203125,288.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155612301081,1.9376477311539023e-08,0.0011155419051647,-0.0497648082673549,0.0,0.0,0.0,-0.01441858895123,60.0,16.31899070739746,0.0,-8.484749258741432e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.0001027604012051,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001082116723409,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,7.99247864051722e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.000108211657789,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0005133090890012,287.00262451171875,294.1499938964844,297.7024841308594,295.8512878417969,299.0075378417969,297.81817626953125,288.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949068237096,1.6961255511205312e-08,0.0010948898270726,-0.043456096202135,0.0,0.0,0.0,-0.0132212601602077,60.0,15.904630661010742,0.0,-8.17349246062804e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.0001027604012051,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001082116723409,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,7.99247864051722e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.000108211657789,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0005133090890012,287.00262451171875,294.1499938964844,297.7024841308594,295.8512878417969,299.0075378417969,297.81817626953125,288.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949068237096,1.6961255511205312e-08,0.0010948898270726,-0.043456096202135,0.0,0.0,0.0,-0.0132212601602077,60.0,15.904630661010742,0.0,-8.17349246062804e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,0.0001011577915051,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.0001065240430762,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,7.867831300245598e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76495361328125,0.0,0.0,0.0001065240358002,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648010253906,0.0,0.0,0.0005053037893958,287.0162353515625,294.1499938964844,297.6000061035156,295.7929992675781,298.980712890625,297.7320861816406,288.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778311407193,1.4964404826400823e-08,0.0010778162395581,-0.0382363125681877,0.0,0.0,0.0,-0.0122313424944877,60.0,15.52175521850586,0.0,-7.92053995724018e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,0.0001011577915051,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.0001065240430762,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,7.867831300245598e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76495361328125,0.0,0.0,0.0001065240358002,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648010253906,0.0,0.0,0.0005053037893958,287.0162353515625,294.1499938964844,297.6000061035156,295.7929992675781,298.980712890625,297.7320861816406,288.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778311407193,1.4964404826400823e-08,0.0010778162395581,-0.0382363125681877,0.0,0.0,0.0,-0.0122313424944877,60.0,15.52175521850586,0.0,-7.92053995724018e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,9.98111499939114e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0001051059589372,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,7.763091707602143e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,0.0001051059516612,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0004985770210623,287.0296630859375,294.1499938964844,297.4975280761719,295.73468017578125,298.9527282714844,297.6465759277344,288.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063484349288,1.3286518552035886e-08,0.0010634710779413,-0.033847901970148,0.0,0.0,0.0,-0.0113995540887117,60.0,15.170495986938477,0.0,-7.711061300597066e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,9.98111499939114e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0001051059589372,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,7.763091707602143e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,0.0001051059516612,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0004985770210623,287.0296630859375,294.1499938964844,297.4975280761719,295.73468017578125,298.9527282714844,297.6465759277344,288.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063484349288,1.3286518552035886e-08,0.0010634710779413,-0.033847901970148,0.0,0.0,0.0,-0.0113995540887117,60.0,15.170495986938477,0.0,-7.711061300597066e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79034423828125,0.0,0.0,9.876109834294766e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904052734375,0.0,0.0,0.0001040002098307,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79052734375,0.0,0.0,7.681421266170219e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79034423828125,0.0,0.0,0.0001040001952787,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.0004933318123221,287.04296875,294.1499938964844,297.3957214355469,295.6768493652344,298.9237365722656,297.56121826171875,288.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522940428927,1.1978198877216073e-08,0.0010522820521146,-0.0304247289896011,0.0,0.0,0.0,-0.0107509549707174,60.0,14.852540969848633,0.0,-7.549668623596517e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79034423828125,0.0,0.0,9.876109834294766e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904052734375,0.0,0.0,0.0001040002098307,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79052734375,0.0,0.0,7.681421266170219e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79034423828125,0.0,0.0,0.0001040001952787,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.0004933318123221,287.04296875,294.1499938964844,297.3957214355469,295.6768493652344,298.9237365722656,297.56121826171875,288.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522940428927,1.1978198877216073e-08,0.0010522820521146,-0.0304247289896011,0.0,0.0,0.0,-0.0107509549707174,60.0,14.852540969848633,0.0,-7.549668623596517e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,9.832747309701516e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,0.0001035435852827,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,7.647695019841194e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,0.0001035435707308,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79644775390625,0.0,0.0,0.0004911657306365,287.049560546875,294.1499938964844,297.3453063964844,295.64825439453125,298.9088439941406,297.51837158203125,288.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476738680154,1.1437928826296684e-08,0.0010476624593138,-0.0290108155459165,0.0,0.0,0.0,-0.0104831214994192,60.0,14.705374717712402,0.0,-7.483518515982723e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028869628906,0.0,0.0,9.796586527954788e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,0.000103162790765,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,7.619569805683568e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028869628906,0.0,0.0,0.000103162783489,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.802734375,0.0,0.0,0.0004893594305031,287.0561828613281,294.1499938964844,297.2953186035156,295.6199951171875,298.8937683105469,297.4755859375,288.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438184253871,1.0987383447513821e-08,0.0010438073659315,-0.0278315879404544,0.0,0.0,0.0,-0.010259754024446,60.0,14.56576156616211,0.0,-7.42857650948281e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153686523437,0.0,0.0,9.744107956066728e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,0.0001026101672323,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,7.578753138659522e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153686523437,0.0,0.0,0.0001026101599563,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.0004867380484938,287.0692749023437,294.1499938964844,297.1969909667969,295.56475830078125,298.8625183105469,297.3900146484375,288.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382247855886,1.0333534916640021e-08,0.001038214424625,-0.0261200461536645,0.0,0.0,0.0,-0.0099356044083833,60.0,14.32028102874756,0.0,-7.34920320155652e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153686523437,0.0,0.0,9.744107956066728e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,0.0001026101672323,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,7.578753138659522e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153686523437,0.0,0.0,0.0001026101599563,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.0004867380484938,287.0692749023437,294.1499938964844,297.1969909667969,295.56475830078125,298.8625183105469,297.3900146484375,288.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382247855886,1.0333534916640021e-08,0.001038214424625,-0.0261200461536645,0.0,0.0,0.0,-0.0099356044083833,60.0,14.32028102874756,0.0,-7.34920320155652e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,9.703268005978316e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8278503417969,0.0,0.0,0.0001021801072056,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,7.546989218099043e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,0.0001021800926537,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82763671875,0.0,0.0,0.0004846980154979,287.08233642578125,294.1499938964844,297.1014099121094,295.5115966796875,298.8302307128906,297.3045959472656,288.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824702829064336e-09,0.0010338639840483,-0.0247879419475793,0.0,0.0,0.0,-0.0096833556890487,60.0,14.100275993347168,0.0,-7.287727754601292e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,9.703268005978316e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8278503417969,0.0,0.0,0.0001021801072056,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,7.546989218099043e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,0.0001021800926537,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82763671875,0.0,0.0,0.0004846980154979,287.08233642578125,294.1499938964844,297.1014099121094,295.5115966796875,298.8302307128906,297.3045959472656,288.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824702829064336e-09,0.0010338639840483,-0.0247879419475793,0.0,0.0,0.0,-0.0096833556890487,60.0,14.100275993347168,0.0,-7.287727754601292e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402099609375,0.0,0.0,9.672758460510522e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402709960937,0.0,0.0,0.0001018588154693,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403625488281,0.0,0.0,7.523258682340384e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402099609375,0.0,0.0,0.0001018588081933,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8400573730469,0.0,0.0,0.0004831739934161,287.0953674316406,294.1499938964844,297.0093078613281,295.46112060546875,298.7969665527344,297.22003173828125,288.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.44456868268162e-09,0.0010306125041097,-0.0237926840782165,0.0,0.0,0.0,-0.0094949025660753,60.0,13.901865005493164,0.0,-7.241970223503813e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402099609375,0.0,0.0,9.672758460510522e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402709960937,0.0,0.0,0.0001018588154693,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403625488281,0.0,0.0,7.523258682340384e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402099609375,0.0,0.0,0.0001018588081933,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8400573730469,0.0,0.0,0.0004831739934161,287.0953674316406,294.1499938964844,297.0093078613281,295.46112060546875,298.7969665527344,297.22003173828125,288.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.44456868268162e-09,0.0010306125041097,-0.0237926840782165,0.0,0.0,0.0,-0.0094949025660753,60.0,13.901865005493164,0.0,-7.241970223503813e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,9.649376443121582e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526306152344,0.0,0.0,0.0001016125970636,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8527526855469,0.0,0.0,7.505073153879493e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,0.0001016125897876,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524169921875,0.0,0.0,0.000482006027596,287.1083374023437,294.1499938964844,296.9213562011719,295.4138488769531,298.7628173828125,297.1367492675781,288.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153254154625756e-09,0.001028120983392,-0.0230299234390258,0.0,0.0,0.0,-0.0093504833057522,60.0,13.722107887268066,0.0,-7.20700086276338e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,9.649376443121582e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526306152344,0.0,0.0,0.0001016125970636,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8527526855469,0.0,0.0,7.505073153879493e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,0.0001016125897876,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524169921875,0.0,0.0,0.000482006027596,287.1083374023437,294.1499938964844,296.9213562011719,295.4138488769531,298.7628173828125,297.1367492675781,288.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153254154625756e-09,0.001028120983392,-0.0230299234390258,0.0,0.0,0.0,-0.0093504833057522,60.0,13.722107887268066,0.0,-7.20700086276338e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587646484375,0.0,0.0,9.638506162445992e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0001014981244225,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,7.496618491131812e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587646484375,0.0,0.0,0.0001014981171465,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586120605469,0.0,0.0,0.0004814630374312,287.1148376464844,294.1499938964844,296.879150390625,295.3916015625,298.74560546875,297.09521484375,288.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017816715584104e-09,0.0010269627673551,-0.0226752888411283,0.0,0.0,0.0,-0.0092833405360579,60.0,13.63450813293457,0.0,-7.190772066678619e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8649597167969,0.0,0.0,9.63070779107511e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.0001014160079648,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,7.490553252864629e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8649597167969,0.0,0.0,0.0001014160006889,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647766113281,0.0,0.0,0.0004810735117644,287.1213073730469,294.1499938964844,296.8382263183594,295.370361328125,298.7281494140625,297.0542907714844,288.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920660654609947e-09,0.0010261326096951,-0.022420885041356,0.0,0.0,0.0,-0.0092351790517568,60.0,13.553942680358888,0.0,-7.179141192636963e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,9.618779586162418e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,0.0001012903958326,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774719238281,0.0,0.0,7.481274951715022e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.0001012903885566,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,0.0004804776399396,287.1342468261719,294.1499938964844,296.7606201171875,295.33123779296875,298.692626953125,296.9750061035156,288.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772040871463105e-09,0.0010248600738123,-0.0220317170023918,0.0,0.0,0.0,-0.0091614937409758,60.0,13.407724380493164,0.0,-7.161368387187397e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,9.618779586162418e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,0.0001012903958326,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774719238281,0.0,0.0,7.481274951715022e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.0001012903885566,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,0.0004804776399396,287.1342468261719,294.1499938964844,296.7606201171875,295.33123779296875,298.692626953125,296.9750061035156,288.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772040871463105e-09,0.0010248600738123,-0.0220317170023918,0.0,0.0,0.0,-0.0091614937409758,60.0,13.407724380493164,0.0,-7.161368387187397e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,9.610862616682424e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0001012070279102,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,7.4751180363819e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001012070206343,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894958496094,0.0,0.0,0.0004800822061952,287.14715576171875,294.1499938964844,296.68927001953125,295.2969970703125,298.656494140625,296.8991394042969,288.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.278630256652832,0.0,-7.149585457000286e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
