time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,9.610862616682424e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0001012070279102,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,7.4751180363819e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001012070206343,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894958496094,0.0,0.0,0.0004800822061952,287.14715576171875,294.1499938964844,296.68927001953125,295.2969970703125,298.656494140625,296.8991394042969,288.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.278630256652832,0.0,-7.149585457000286e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019775390625,0.0,0.0,9.606069943401964e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90203857421875,0.0,0.0,0.0001011565618682,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,7.471389835700393e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019775390625,0.0,0.0,0.0001011565545923,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,0.0004798427980858,287.1600646972656,294.1499938964844,296.62481689453125,295.2682800292969,298.6199035644531,296.826904296875,288.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613695534620547e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.009082993492484,60.0,13.164567947387695,0.0,-7.142456581732405e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019775390625,0.0,0.0,9.606069943401964e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90203857421875,0.0,0.0,0.0001011565618682,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,7.471389835700393e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019775390625,0.0,0.0,0.0001011565545923,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,0.0004798427980858,287.1600646972656,294.1499938964844,296.62481689453125,295.2682800292969,298.6199035644531,296.826904296875,288.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613695534620547e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.009082993492484,60.0,13.164567947387695,0.0,-7.142456581732405e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,9.603909711586311e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,0.0001011338099488,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144897460937,0.0,0.0,7.469709817087278e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,0.0001011338026728,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141845703125,0.0,0.0,0.0004797348810825,287.1729736328125,294.1499938964844,296.5679626464844,295.2455749511719,298.5830383300781,296.75897216796875,288.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586777511254695e-09,0.0010232755448669,-0.0215465817600488,0.0,0.0,0.0,-0.0090696485713124,60.0,13.065372467041016,0.0,-7.139244218024032e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,9.603909711586311e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,0.0001011338099488,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144897460937,0.0,0.0,7.469709817087278e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,0.0001011338026728,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141845703125,0.0,0.0,0.0004797348810825,287.1729736328125,294.1499938964844,296.5679626464844,295.2455749511719,298.5830383300781,296.75897216796875,288.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586777511254695e-09,0.0010232755448669,-0.0215465817600488,0.0,0.0,0.0,-0.0090696485713124,60.0,13.065372467041016,0.0,-7.139244218024032e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205017089844,0.0,0.0,9.603481885278596e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205322265625,0.0,0.0,0.000101129306131,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.920654296875,0.0,0.0,7.46937730582431e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205017089844,0.0,0.0,0.000101129298855,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203491210937,0.0,0.0,0.0004797135188709,287.1794128417969,294.1499938964844,296.5426330566406,295.2366943359375,298.56451416015625,296.72564697265625,288.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232400381937,8.581451105271753e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,13.01900863647461,0.0,-7.138608282275527e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,9.60370889515616e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,0.0001011316926451,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92681884765625,0.0,0.0,7.469553383998573e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,0.0001011316853691,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,0.0004797248693648,287.18585205078125,294.1499938964844,296.5194396972656,295.22955322265625,298.54595947265625,296.6944580078125,288.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,12.97899341583252,0.0,-7.138945790075013e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,9.604863589629532e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,0.0001011438507703,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391784667969,0.0,0.0,7.470451237168163e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0001011438434943,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,0.000479782524053,287.19873046875,294.1499938964844,296.4798889160156,295.220703125,298.5088806152344,296.6363525390625,288.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.909592628479004,0.0,-7.14066246132461e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,9.604863589629532e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,0.0001011438507703,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391784667969,0.0,0.0,7.470451237168163e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0001011438434943,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,0.000479782524053,287.19873046875,294.1499938964844,296.4798889160156,295.220703125,298.5088806152344,296.6363525390625,288.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.909592628479004,0.0,-7.14066246132461e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513854980469,0.0,0.0,9.606801177142188e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,0.0001011642525554,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,7.471958815585822e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95135498046875,0.0,0.0,0.0001011642452795,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,0.0004798793233931,287.2116394042969,294.1499938964844,296.45001220703125,295.2196350097656,298.471923828125,296.5868530273437,288.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.860175132751465,0.0,-7.143543712118118e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513854980469,0.0,0.0,9.606801177142188e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,0.0001011642525554,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,7.471958815585822e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95135498046875,0.0,0.0,0.0001011642452795,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,0.0004798793233931,287.2116394042969,294.1499938964844,296.45001220703125,295.2196350097656,298.471923828125,296.5868530273437,288.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.860175132751465,0.0,-7.143543712118118e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,9.609375410946086e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637756347656,0.0,0.0,0.0001011913627735,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638671875,0.0,0.0,7.473960431525484e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,0.0001011913554975,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.000480007904116,287.2245178222656,294.1499938964844,296.4277648925781,295.2248229980469,298.4352722167969,296.5443725585937,288.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034099459648,60.0,12.82473373413086,0.0,-7.147372826921129e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,9.609375410946086e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637756347656,0.0,0.0,0.0001011913627735,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638671875,0.0,0.0,7.473960431525484e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,0.0001011913554975,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.000480007904116,287.2245178222656,294.1499938964844,296.4277648925781,295.2248229980469,298.4352722167969,296.5443725585937,288.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034099459648,60.0,12.82473373413086,0.0,-7.147372826921129e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761047363281,0.0,0.0,9.613469592295588e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97613525390625,0.0,0.0,0.0001012344800983,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,7.477145118173212e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97607421875,0.0,0.0,0.0001012344728223,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,0.0004802124458365,287.2373962402344,294.1499938964844,296.410400390625,295.2341613769531,298.3988952636719,296.507568359375,288.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.800848007202148,0.0,-7.153465020337535e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761047363281,0.0,0.0,9.613469592295588e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97613525390625,0.0,0.0,0.0001012344800983,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,7.477145118173212e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97607421875,0.0,0.0,0.0001012344728223,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,0.0004802124458365,287.2373962402344,294.1499938964844,296.410400390625,295.2341613769531,298.3988952636719,296.507568359375,288.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.800848007202148,0.0,-7.153465020337535e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,9.616647730581462e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823303222656,0.0,0.0,0.0001012679495033,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.982421875,0.0,0.0,7.47961676097475e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,0.0001012679349514,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,0.0004803712072316,287.24383544921875,294.1499938964844,296.4034423828125,295.2402648925781,298.380859375,296.49176025390625,288.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.794317245483398,0.0,-7.15819510332949e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98846435546875,0.0,0.0,9.620276250643656e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,0.0001013061555568,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886169433594,0.0,0.0,7.482439104933292e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98846435546875,0.0,0.0,0.0001013061410048,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883117675781,0.0,0.0,0.0004805524367839,287.2502746582031,294.1499938964844,296.3975830078125,295.24725341796875,298.3629150390625,296.4768981933594,288.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805592834949,0.0,0.0,0.0,-0.009170745499432,60.0,12.789677619934082,0.0,-7.16359807029221e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008544921875,0.0,0.0,9.63087659329176e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009155273437,0.0,0.0,0.0001014177832985,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010070800781,0.0,0.0,7.490683492505923e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008544921875,0.0,0.0,0.0001014177760225,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.000732421875,0.0,0.0,0.0004810819518752,287.2631530761719,294.1499938964844,296.388916015625,295.2637939453125,298.32763671875,296.45379638671875,288.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922767413821475e-09,0.0010261480929329,-0.0224264021962881,0.0,0.0,0.0,-0.0092362109571695,60.0,12.793880462646484,0.0,-7.179393435308158e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008544921875,0.0,0.0,9.63087659329176e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009155273437,0.0,0.0,0.0001014177832985,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010070800781,0.0,0.0,7.490683492505923e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008544921875,0.0,0.0,0.0001014177760225,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.000732421875,0.0,0.0,0.0004810819518752,287.2631530761719,294.1499938964844,296.388916015625,295.2637939453125,298.32763671875,296.45379638671875,288.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922767413821475e-09,0.0010261480929329,-0.0224264021962881,0.0,0.0,0.0,-0.0092362109571695,60.0,12.793880462646484,0.0,-7.179393435308158e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132751464844,0.0,0.0,9.644428064348176e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133361816406,0.0,0.0,0.0001015604866552,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,7.50122417230159e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132751464844,0.0,0.0,0.0001015604793792,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131530761719,0.0,0.0,0.0004817589069716,287.27606201171875,294.1499938964844,296.3840637207031,295.28338623046875,298.29302978515625,296.4367370605469,288.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611907763308e-09,0.0010275922250002,-0.0228685196489095,0.0,0.0,0.0,-0.0093199163675308,60.0,12.810412406921388,0.0,-7.199612639396946e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132751464844,0.0,0.0,9.644428064348176e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133361816406,0.0,0.0,0.0001015604866552,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,7.50122417230159e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132751464844,0.0,0.0,0.0001015604793792,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131530761719,0.0,0.0,0.0004817589069716,287.27606201171875,294.1499938964844,296.3840637207031,295.28338623046875,298.29302978515625,296.4367370605469,288.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611907763308e-09,0.0010275922250002,-0.0228685196489095,0.0,0.0,0.0,-0.0093199163675308,60.0,12.810412406921388,0.0,-7.199612639396946e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,9.660463547334076e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,0.0001017293470795,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02587890625,0.0,0.0,7.513695891248062e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,0.0001017293398035,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,0.0004825599025934,287.2889709472656,294.1499938964844,296.3826599121094,295.3056945800781,298.25897216796875,296.4237670898437,288.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291396096955395e-09,0.001029300619848,-0.0233916323632001,0.0,0.0,0.0,-0.0094189578667283,60.0,12.835857391357422,0.0,-7.223572850989515e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,9.660463547334076e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,0.0001017293470795,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02587890625,0.0,0.0,7.513695891248062e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,0.0001017293398035,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,0.0004825599025934,287.2889709472656,294.1499938964844,296.3826599121094,295.3056945800781,298.25897216796875,296.4237670898437,288.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291396096955395e-09,0.001029300619848,-0.0233916323632001,0.0,0.0,0.0,-0.0094189578667283,60.0,12.835857391357422,0.0,-7.223572850989515e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382080078125,0.0,0.0,9.679298818809912e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,0.00010192769696,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.038330078125,0.0,0.0,7.52834603190422e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,0.000101927689684,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,0.0004835007712244,287.3019104003906,294.1499938964844,296.3843688964844,295.3303527832031,298.2255554199219,296.4147033691406,288.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526075039900661e-09,0.0010313072707504,-0.024006089195609,0.0,0.0,0.0,-0.0095352977514266,60.0,12.87018871307373,0.0,-7.25176931837268e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382080078125,0.0,0.0,9.679298818809912e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,0.00010192769696,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.038330078125,0.0,0.0,7.52834603190422e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,0.000101927689684,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,0.0004835007712244,287.3019104003906,294.1499938964844,296.3843688964844,295.3303527832031,298.2255554199219,296.4147033691406,288.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526075039900661e-09,0.0010313072707504,-0.024006089195609,0.0,0.0,0.0,-0.0095352977514266,60.0,12.87018871307373,0.0,-7.25176931837268e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04443359375,0.0,0.0,9.688877617008984e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0444641113281,0.0,0.0,0.0001020285635604,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445556640625,0.0,0.0,7.535795884905383e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04443359375,0.0,0.0,0.0001020285562844,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,0.0004839792381972,287.3083801269531,294.1499938964844,296.3862609863281,295.3434753417969,298.2088317871094,296.4099426269531,288.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416909620508e-09,0.0010323275346308,-0.0243185516446828,0.0,0.0,0.0,-0.0095944600179791,60.0,12.88730525970459,0.0,-7.266129387062392e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,9.699716611066832e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0001021427015075,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,7.544225809397176e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,0.0001021426942315,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.050537109375,0.0,0.0,0.0004845206567551,287.3148498535156,294.1499938964844,296.3887939453125,295.3570251464844,298.19219970703125,296.4061584472656,288.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780459109265394e-09,0.0010334828402847,-0.0246721114963293,0.0,0.0,0.0,-0.0096614090725779,60.0,12.907147407531738,0.0,-7.282395131369412e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,9.723257971927524e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,0.0001023906006594,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633239746094,0.0,0.0,7.562535756733268e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,0.0001023905933834,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,0.0004856966261286,287.32781982421875,294.1499938964844,296.39556884765625,295.3853454589844,298.1600036621094,296.40411376953125,288.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359896114096,-0.0254400093108415,0.0,0.0,0.0,-0.0098068080842494,60.0,12.95783233642578,0.0,-7.317787265037623e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,9.723257971927524e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,0.0001023906006594,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633239746094,0.0,0.0,7.562535756733268e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,0.0001023905933834,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,0.0004856966261286,287.32781982421875,294.1499938964844,296.39556884765625,295.3853454589844,298.1600036621094,296.40411376953125,288.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359896114096,-0.0254400093108415,0.0,0.0,0.0,-0.0098068080842494,60.0,12.95783233642578,0.0,-7.317787265037623e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,9.74769573076628e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,0.0001026479440042,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07586669921875,0.0,0.0,7.581543468404561e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,0.0001026479367283,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756225585937,0.0,0.0,0.0004869173571933,287.3408203125,294.1499938964844,296.4043884277344,295.4149475097656,298.12860107421875,296.40557861328125,288.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.015091896057127,0.0,-7.354617537203012e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,9.74769573076628e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,0.0001026479440042,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07586669921875,0.0,0.0,7.581543468404561e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,0.0001026479367283,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756225585937,0.0,0.0,0.0004869173571933,287.3408203125,294.1499938964844,296.4043884277344,295.4149475097656,298.12860107421875,296.40557861328125,288.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.015091896057127,0.0,-7.354617537203012e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,9.772812336450444e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,0.0001029124396154,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884704589844,0.0,0.0,7.601078687002882e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,0.0001029124323395,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08819580078125,0.0,0.0,0.0004881719942204,287.3538513183594,294.1499938964844,296.41485595703125,295.44549560546875,298.0978088378906,296.4094543457031,288.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,13.07643699645996,0.0,-7.392567624719959e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,9.772812336450444e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,0.0001029124396154,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884704589844,0.0,0.0,7.601078687002882e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,0.0001029124323395,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08819580078125,0.0,0.0,0.0004881719942204,287.3538513183594,294.1499938964844,296.41485595703125,295.44549560546875,298.0978088378906,296.4094543457031,288.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,13.07643699645996,0.0,-7.392567624719959e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009521484375,0.0,0.0,9.798381506698206e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009826660156,0.0,0.0,0.0001031816937029,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10107421875,0.0,0.0,7.620965334353969e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009216308594,0.0,0.0,0.0001031816864269,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,0.0004894491867162,287.36688232421875,294.1499938964844,296.4266052246094,295.4765930175781,298.06744384765625,296.4151611328125,288.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.14085578918457,0.0,-7.431301440874449e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009521484375,0.0,0.0,9.798381506698206e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009826660156,0.0,0.0,0.0001031816937029,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10107421875,0.0,0.0,7.620965334353969e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009216308594,0.0,0.0,0.0001031816864269,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,0.0004894491867162,287.36688232421875,294.1499938964844,296.4266052246094,295.4765930175781,298.06744384765625,296.4151611328125,288.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.14085578918457,0.0,-7.431301440874449e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,9.811189374886452e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072692871094,0.0,0.0,0.0001033165608532,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,7.630926847923547e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,0.0001033165535773,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,0.0004900889471173,287.3734130859375,294.1499938964844,296.432861328125,295.4922180175781,298.0524597167969,296.41900634765625,288.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499330580234,60.0,13.17447280883789,0.0,-7.45074117958211e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,9.823875006986782e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,0.000103450147435,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,7.640793774044141e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,0.0001034501401591,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134338378906,0.0,0.0,0.0004907226539216,287.37994384765625,294.1499938964844,296.4393005371094,295.50787353515625,298.0376892089844,296.42333984375,288.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.208518028259276,0.0,-7.470021046174224e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,9.848934860201553e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1262512207031,0.0,0.0,0.0001037140391417,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263427734375,0.0,0.0,7.660284609301016e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0001037140318658,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,0.0004919744678772,287.3930053710937,294.1499938964844,296.4525451660156,295.5390319824219,298.0085144042969,296.4330749511719,288.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.277353286743164,0.0,-7.50818074379822e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,9.848934860201553e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1262512207031,0.0,0.0,0.0001037140391417,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263427734375,0.0,0.0,7.660284609301016e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0001037140318658,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,0.0004919744678772,287.3930053710937,294.1499938964844,296.4525451660156,295.5390319824219,298.0085144042969,296.4330749511719,288.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.277353286743164,0.0,-7.50818074379822e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
