time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,9.872779628494754e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1389465332031,0.0,0.0,0.000103965139715,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390380859375,0.0,0.0,7.678830297663808e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388854980469,0.0,0.0,0.000103965132439,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,0.0004931655712425,287.4060974121094,294.1499938964844,296.4660339355469,295.5696716308594,297.9801940917969,296.4443054199219,288.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.346197128295898,0.0,-7.544579716523003e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,9.872779628494754e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1389465332031,0.0,0.0,0.000103965139715,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390380859375,0.0,0.0,7.678830297663808e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388854980469,0.0,0.0,0.000103965132439,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,0.0004931655712425,287.4060974121094,294.1499938964844,296.4660339355469,295.5696716308594,297.9801940917969,296.4443054199219,288.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.346197128295898,0.0,-7.544579716523003e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,9.895525727188216e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1516418457031,0.0,0.0,0.0001042046642396,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517333984375,0.0,0.0,7.696521788602695e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,0.0001042046569637,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514892578125,0.0,0.0,0.0004943017847836,287.4192199707031,294.1499938964844,296.4793701171875,295.5993957519531,297.9527893066406,296.45672607421875,288.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.414535522460938,0.0,-7.579383520806007e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,9.895525727188216e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1516418457031,0.0,0.0,0.0001042046642396,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517333984375,0.0,0.0,7.696521788602695e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,0.0001042046569637,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514892578125,0.0,0.0,0.0004943017847836,287.4192199707031,294.1499938964844,296.4793701171875,295.5993957519531,297.9527893066406,296.45672607421875,288.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.414535522460938,0.0,-7.579383520806007e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15875244140625,0.0,0.0,9.907177445711568e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587829589844,0.0,0.0,0.0001043273659888,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,7.705584721406922e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15875244140625,0.0,0.0,0.0001043273587129,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,0.000494883803185,287.42657470703125,294.1499938964844,296.4866638183594,295.61553955078125,297.9379577636719,296.4637756347656,288.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365296342409238e-08,0.0010555840563029,-0.0314376801252365,0.0,0.0,0.0,-0.0109428158029913,60.0,13.451043128967283,0.0,-7.59724372301207e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16436767578125,0.0,0.0,9.916324052028358e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643981933594,0.0,0.0,0.0001044236778398,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,7.712698425166309e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16436767578125,0.0,0.0,0.0001044236705638,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16424560546875,0.0,0.0,0.0004953406751155,287.4323425292969,294.1499938964844,296.4922180175781,295.6278991699219,297.92626953125,296.46929931640625,288.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565712582319,1.2479254074548862e-08,0.0010565588017925,-0.0317358635365963,0.0,0.0,0.0,-0.0109993107616901,60.0,13.479723930358888,0.0,-7.611277652586068e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,9.92708228295669e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707763671875,0.0,0.0,0.0001045369717758,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708374023437,0.0,0.0,7.72106577642262e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,0.0001045369644998,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.0004958781064487,287.4389038085937,294.1499938964844,296.4983215332031,295.6415710449219,297.9129333496094,296.4755859375,288.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613300626185264e-08,0.0010577065404504,-0.0320865996181964,0.0,0.0,0.0,-0.0110657708719372,60.0,13.512911796569824,0.0,-7.627802034448905e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771240234375,0.0,0.0,9.936673450283706e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771545410156,0.0,0.0,0.0001046379693434,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,7.728525815764442e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770935058594,0.0,0.0,0.0001046379620674,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.177001953125,0.0,0.0,0.0004963571554981,287.4454650878906,294.1499938964844,296.5041809082031,295.65478515625,297.8998718261719,296.48175048828125,288.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732798815306978e-08,0.0010587262222543,-0.0323992595076561,0.0,0.0,0.0,-0.0111250011250376,60.0,13.543840408325195,0.0,-7.642547927844134e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,9.954017150448637e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899108886719,0.0,0.0,0.0001048206031555,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19000244140625,0.0,0.0,7.742014713585377e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,0.0001048205958795,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,0.0004972235183231,287.4586181640625,294.1499938964844,296.51495361328125,295.6797180175781,297.8743896484375,296.4931640625,288.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.294889262482002e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321404740214,60.0,13.600545883178713,0.0,-7.669250123854e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,9.954017150448637e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899108886719,0.0,0.0,0.0001048206031555,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19000244140625,0.0,0.0,7.742014713585377e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,0.0001048205958795,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,0.0004972235183231,287.4586181640625,294.1499938964844,296.51495361328125,295.6797180175781,297.8743896484375,296.4931640625,288.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.294889262482002e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321404740214,60.0,13.600545883178713,0.0,-7.669250123854e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026672363281,0.0,0.0,9.969259554054588e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,0.0001049811180564,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027893066406,0.0,0.0,7.753870158921927e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026672363281,0.0,0.0,0.0001049811107804,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.0004979849327355,287.4717712402344,294.1499938964844,296.5241394042969,295.7022705078125,297.8497009277344,296.5032653808594,288.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138813592661336e-08,0.0010622013360261,-0.0334614999592304,0.0,0.0,0.0,-0.0113262962549924,60.0,13.65043830871582,0.0,-7.692756298638417e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026672363281,0.0,0.0,9.969259554054588e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,0.0001049811180564,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027893066406,0.0,0.0,7.753870158921927e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026672363281,0.0,0.0,0.0001049811107804,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.0004979849327355,287.4717712402344,294.1499938964844,296.5241394042969,295.7022705078125,297.8497009277344,296.5032653808594,288.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138813592661336e-08,0.0010622013360261,-0.0334614999592304,0.0,0.0,0.0,-0.0113262962549924,60.0,13.65043830871582,0.0,-7.692756298638417e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,9.98285468085669e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,0.0001051242797984,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,7.76444430812262e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,0.0001051242725225,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,0.0004986640415154,287.4848937988281,294.1499938964844,296.5313720703125,295.7221374511719,297.82550048828125,296.51220703125,288.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206092688124e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.695322036743164,0.0,-7.71375212593739e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,9.98285468085669e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,0.0001051242797984,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,7.76444430812262e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,0.0001051242725225,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,0.0004986640415154,287.4848937988281,294.1499938964844,296.5313720703125,295.7221374511719,297.82550048828125,296.51220703125,288.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206092688124e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.695322036743164,0.0,-7.71375212593739e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,9.994110587285832e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,0.000105242805148,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,7.773198740324005e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,0.000105242797872,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,0.0004992262693122,287.498046875,294.1499938964844,296.53631591796875,295.73895263671875,297.8016967773437,296.5196228027344,288.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448444136088256e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.733115196228027,0.0,-7.731155449164363e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,9.994110587285832e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,0.000105242805148,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,7.773198740324005e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,0.000105242797872,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,0.0004992262693122,287.498046875,294.1499938964844,296.53631591796875,295.73895263671875,297.8016967773437,296.5196228027344,288.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448444136088256e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.733115196228027,0.0,-7.731155449164363e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,9.99970143311657e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,0.000105301682197,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,7.777546852594241e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,0.000105301674921,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,0.0004995055496692,287.5046081542969,294.1499938964844,296.5378112792969,295.7460632324219,297.7898254394531,296.52349853515625,288.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.752530097961426,0.0,-7.739807728057714e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,0.0001000377596938,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,0.000105344588519,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,7.78071625973098e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,0.0001053445812431,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,0.0004997091018594,287.5111694335937,294.1499938964844,296.5386047363281,295.7522888183594,297.778076171875,296.5264892578125,288.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658892570063,1.3568866030766458e-08,0.0010658756364136,-0.0345865152776241,0.0,0.0,0.0,-0.0115394769236445,60.0,13.767308235168455,0.0,-7.746116637008529e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,0.000100100209238,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,0.0001054103486239,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,7.785572961438447e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,0.000105410341348,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0005000210367143,287.5243225097656,294.1499938964844,296.5378723144531,295.7618408203125,297.7549743652344,296.5294189453125,288.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.785785675048828,0.0,-7.7557906763559e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,0.000100100209238,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,0.0001054103486239,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,7.785572961438447e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,0.000105410341348,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0005000210367143,287.5243225097656,294.1499938964844,296.5378723144531,295.7618408203125,297.7549743652344,296.5294189453125,288.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.785785675048828,0.0,-7.7557906763559e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,0.0001001452110358,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,0.0001054577369359,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667541503906,0.0,0.0,7.789073424646631e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,0.0001054577296599,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0005002458347007,287.53741455078125,294.1499938964844,296.53375244140625,295.7672119140625,297.73223876953125,296.5290832519531,288.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702748269395217e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.793317794799805,0.0,-7.762765363850124e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,0.0001001452110358,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,0.0001054577369359,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667541503906,0.0,0.0,7.789073424646631e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,0.0001054577296599,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0005002458347007,287.53741455078125,294.1499938964844,296.53375244140625,295.7672119140625,297.73223876953125,296.5290832519531,288.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702748269395217e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.793317794799805,0.0,-7.762765363850124e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,0.0001001750351861,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,0.0001054891472449,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,7.791392999934033e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,0.0001054891399689,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0005003948463127,287.5505065917969,294.1499938964844,296.5259094238281,295.7680358886719,297.709716796875,296.5259094238281,289.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906989940213e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.791481971740724,0.0,-7.767389575974448e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,0.0001001750351861,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,0.0001054891472449,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,7.791392999934033e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,0.0001054891399689,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0005003948463127,287.5505065917969,294.1499938964844,296.5259094238281,295.7680358886719,297.709716796875,296.5259094238281,289.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906989940213e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.791481971740724,0.0,-7.767389575974448e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,0.0001001889759209,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,0.0001055038301274,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,7.792477845214307e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,0.0001055038228514,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,0.0005004644626751,287.55889892578125,294.1499938964844,296.5187683105469,295.7660217285156,297.69537353515625,296.5232849121094,289.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757281536186385e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.788226127624512,0.0,-7.769552468062103e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,0.0001001887940219,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,0.0001055036336765,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,7.792463293299079e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,0.0001055036264006,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,0.0005004635895602,287.5635986328125,294.1499938964844,296.51397705078125,295.76397705078125,297.6873474121094,296.5194702148437,289.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.778799057006836,0.0,-7.769524046352674e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,0.0001001928540063,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0001055079119396,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,7.792779069859535e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,0.0001055079046636,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.0005004838458262,287.57012939453125,294.1499938964844,296.50634765625,295.7599792480469,297.6762084960937,296.5159606933594,289.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.771472930908203,0.0,-7.770153587216555e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0001001907658064,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,0.0001055057146004,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,7.792616816004738e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0001055057073244,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,0.0005004734266549,287.57666015625,294.1499938964844,296.4975891113281,295.754638671875,297.6650695800781,296.51080322265625,289.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.758538246154783,0.0,-7.769829579729048e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.0001001801792881,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,0.0001054945605574,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,7.791793177602813e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.0001054945532814,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,0.0005004205158911,287.5896911621094,294.1499938964844,296.47637939453125,295.7396545410156,297.6427917480469,296.49658203125,289.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.720990180969238,0.0,-7.768186804923971e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.0001001801792881,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,0.0001054945605574,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,7.791793177602813e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.0001054945532814,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,0.0005004205158911,287.5896911621094,294.1499938964844,296.47637939453125,295.7396545410156,297.6427917480469,296.49658203125,289.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.720990180969238,0.0,-7.768186804923971e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0001001588461804,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0001054720996762,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.790134259266779e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0001054720924003,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0005003139958716,287.60272216796875,294.1499938964844,296.45001220703125,295.7186889648437,297.6204528808594,296.47833251953125,289.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.6722993850708,0.0,-7.764879939031746e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0001001588461804,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0001054720996762,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.790134259266779e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0001054720924003,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0005003139958716,287.60272216796875,294.1499938964844,296.45001220703125,295.7186889648437,297.6204528808594,296.47833251953125,289.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.6722993850708,0.0,-7.764879939031746e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0001001478449325,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0001054605090757,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,7.78927787905559e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0001054605017998,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.0005002589896321,287.61572265625,294.1499938964844,296.41998291015625,295.69158935546875,297.5979919433594,296.4559326171875,289.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.610878944396973,0.0,-7.763173215380449e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0001001478449325,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0001054605090757,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,7.78927787905559e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0001054605017998,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.0005002589896321,287.61572265625,294.1499938964844,296.41998291015625,295.69158935546875,297.5979919433594,296.4559326171875,289.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.610878944396973,0.0,-7.763173215380449e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0001001652854029,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0001054788808687,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.790634845150635e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0001054788735928,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,0.0005003461265005,287.62872314453125,294.1499938964844,296.38818359375,295.6588439941406,297.5753173828125,296.42974853515625,289.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.537711143493652,0.0,-7.765877541032752e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0001001652854029,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0001054788808687,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.790634845150635e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0001054788735928,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,0.0005003461265005,287.62872314453125,294.1499938964844,296.38818359375,295.6588439941406,297.5753173828125,296.42974853515625,289.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.537711143493652,0.0,-7.765877541032752e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0001001928394543,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0001055078973877,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.792777614668012e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0001055078901117,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0005004837876185,287.6351928710937,294.1499938964844,296.37164306640625,295.6404724121094,297.56378173828125,296.4146423339844,289.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.376208746961538e-08,0.0010675280354917,-0.0350919365882873,0.0,0.0,0.0,-0.0116352653130888,60.0,13.494776725769045,0.0,-7.770150745045613e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,0.0001002095086732,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0001055254469974,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,7.794074190314859e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,0.0001055254469974,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.0005005670827813,287.6416931152344,294.1499938964844,296.354736328125,295.620849609375,297.5523376464844,296.4007568359375,289.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677194222807,1.3782855745603229e-08,0.0010677056852728,-0.0351462624967098,0.0,0.0,0.0,-0.0116455620154738,60.0,13.45527172088623,0.0,-7.772736410061044e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0001002839053398,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,0.000105603794509,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,7.799860759405419e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0001056037872331,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,0.0005009386804886,287.6546630859375,294.1499938964844,296.3197631835937,295.5780334472656,297.5291748046875,296.3694763183594,289.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.3875550486375232e-08,0.0010684981243684,-0.0353887192904949,0.0,0.0,0.0,-0.0116915134713053,60.0,13.36464500427246,0.0,-7.78428201897441e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
