time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0001002839053398,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,0.000105603794509,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,7.799860759405419e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0001056037872331,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,0.0005009386804886,287.6546630859375,294.1499938964844,296.3197631835937,295.5780334472656,297.5291748046875,296.3694763183594,289.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.3875550486375232e-08,0.0010684981243684,-0.0353887192904949,0.0,0.0,0.0,-0.0116915134713053,60.0,13.36464500427246,0.0,-7.78428201897441e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,0.0001003828947432,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.0001057080298778,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,7.807559450156987e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,0.0001057080226019,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.000501433154568,287.6676025390625,294.1499938964844,296.283447265625,295.5308532714844,297.50567626953125,296.336181640625,289.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998884718091633e-08,0.0010695521486923,-0.0357113108038902,0.0,0.0,0.0,-0.0117526529356837,60.0,13.267134666442873,0.0,-7.799656742690787e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,0.0001003828947432,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.0001057080298778,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,7.807559450156987e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,0.0001057080226019,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.000501433154568,287.6676025390625,294.1499938964844,296.283447265625,295.5308532714844,297.50567626953125,296.336181640625,289.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998884718091633e-08,0.0010695521486923,-0.0357113108038902,0.0,0.0,0.0,-0.0117526529356837,60.0,13.267134666442873,0.0,-7.799656742690787e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0001005058511509,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0001058375128195,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,7.81712296884507e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0001058375055436,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,0.000502047361806,287.6805419921875,294.1499938964844,296.2459411621094,295.47967529296875,297.4818420410156,296.3008728027344,289.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152085725527286e-08,0.0010708620538935,-0.0361120030283927,0.0,0.0,0.0,-0.0118286004289984,60.0,13.162798881530762,0.0,-7.818775316081884e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0001005058511509,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0001058375128195,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,7.81712296884507e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0001058375055436,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,0.000502047361806,287.6805419921875,294.1499938964844,296.2459411621094,295.47967529296875,297.4818420410156,296.3008728027344,289.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152085725527286e-08,0.0010708620538935,-0.0361120030283927,0.0,0.0,0.0,-0.0118286004289984,60.0,13.162798881530762,0.0,-7.818775316081884e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0001006028833216,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0001059396890923,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.824670319678262e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0001059396818163,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,0.0005025320569984,287.6898803710937,294.1499938964844,296.2182312011719,295.44061279296875,297.4645690917969,296.2748413085937,289.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272983683838449e-08,0.001071895705536,-0.0364281982183456,0.0,0.0,0.0,-0.0118885338306427,60.0,13.085405349731444,0.0,-7.833879323015935e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0001006507372949,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0001059900823747,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,7.828391971997917e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0001059900750988,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0005027710576541,287.6935119628906,294.1499938964844,296.20733642578125,295.4249572753906,297.45770263671875,296.2640380859375,289.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332607101152917e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.052838325500488,0.0,-7.841333626856797e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0001007249666145,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0001060682552633,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.834165444364771e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0001060682479874,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0005031418986618,287.6999816894531,294.1499938964844,296.18768310546875,295.3964233398437,297.44561767578125,296.2455139160156,289.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425101113602068e-08,0.0010731973452493,-0.0368260256946086,0.0,0.0,0.0,-0.0119639495387673,60.0,12.997442245483398,0.0,-7.852904815308649e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,0.0001008159961202,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,0.000106164101453,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,7.841244951123372e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,0.000106164101453,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,0.0005035965587012,287.7064514160156,294.1499938964844,296.16778564453125,295.3671264648437,297.4332580566406,296.2259521484375,289.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538514392370416e-08,0.0010741667356342,-0.0371226221323013,0.0,0.0,0.0,-0.0120201716199517,60.0,12.938204765319824,0.0,-7.86710430134008e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0001009999396046,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.0001063578092725,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,7.855552394175902e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0001063578092725,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0005045154248364,287.7193908691406,294.1499938964844,296.1274719238281,295.3065795898437,297.4084777832031,296.1867370605469,289.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767709721752452e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.818907737731934,0.0,-7.895838649574216e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0001009999396046,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.0001063578092725,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,7.855552394175902e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0001063578092725,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0005045154248364,287.7193908691406,294.1499938964844,296.1274719238281,295.3065795898437,297.4084777832031,296.1867370605469,289.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767709721752452e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.818907737731934,0.0,-7.895838649574216e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0001011985514196,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0001065669566742,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,7.870999252190813e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,0.0001065669493982,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.000505507516209,287.7323608398437,294.1499938964844,296.08648681640625,295.2437438964844,297.3833923339844,296.1465759277344,289.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690558373928,0.0,0.0,0.0,-0.0122564630582928,60.0,12.695934295654297,0.0,-7.926922052092777e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0001011985514196,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0001065669566742,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,7.870999252190813e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,0.0001065669493982,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.000505507516209,287.7323608398437,294.1499938964844,296.08648681640625,295.2437438964844,297.3833923339844,296.1465759277344,289.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690558373928,0.0,0.0,0.0,-0.0122564630582928,60.0,12.695934295654297,0.0,-7.926922052092777e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0001014168738038,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,0.0001067968623829,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,7.887980609666556e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0001067968551069,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,0.0005065980949439,287.7453308105469,294.1499938964844,296.0450134277344,295.1790771484375,297.357666015625,296.1049194335937,289.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287200838542958e-08,0.0010805678321048,-0.0390803255140781,0.0,0.0,0.0,-0.01239132322371,60.0,12.566380500793455,0.0,-7.961161685443585e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0001014168738038,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,0.0001067968623829,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,7.887980609666556e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0001067968551069,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,0.0005065980949439,287.7453308105469,294.1499938964844,296.0450134277344,295.1790771484375,297.357666015625,296.1049194335937,289.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287200838542958e-08,0.0010805678321048,-0.0390803255140781,0.0,0.0,0.0,-0.01239132322371,60.0,12.566380500793455,0.0,-7.961161685443585e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0001016343740047,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,0.0001070258949766,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,7.904897211119533e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0001070258949766,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0005076845409348,287.75830078125,294.1499938964844,296.003173828125,295.1129455566406,297.3318176269531,296.063232421875,289.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888422012329,0.0,0.0,0.0,-0.0125256646424531,60.0,12.436667442321776,0.0,-7.995345185918269e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0001016343740047,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,0.0001070258949766,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,7.904897211119533e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0001070258949766,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0005076845409348,287.75830078125,294.1499938964844,296.003173828125,295.1129455566406,297.3318176269531,296.063232421875,289.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888422012329,0.0,0.0,0.0,-0.0125256646424531,60.0,12.436667442321776,0.0,-7.995345185918269e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,0.000101749508758,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,0.0001071471415343,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,7.913851732155308e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.0001071471342584,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0005082596908323,287.7647705078125,294.1499938964844,295.9821472167969,295.0794677734375,297.31866455078125,296.0419921875,289.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967841595411,60.0,12.369462966918944,0.0,-8.013470420564772e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,0.0001018632174236,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.0001072668819688,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.922695658635348e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,0.0001072668746928,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0005088276811875,287.7712707519531,294.1499938964844,295.96112060546875,295.0457763671875,297.30535888671875,296.0206604003906,289.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.301652908325195,0.0,-8.031390308360643e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0001020880881696,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0001075036780093,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,7.940185605548322e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0001075036780093,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0005099509726278,287.78424072265625,294.1499938964844,295.9189758300781,294.9779968261719,297.2783203125,295.9779357910156,289.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352384938731e-08,0.0010877185268327,-0.0412666648626327,0.0,0.0,0.0,-0.0128059210255742,60.0,12.164416313171388,0.0,-8.066889733981952e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0001020880881696,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0001075036780093,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,7.940185605548322e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0001075036780093,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0005099509726278,287.78424072265625,294.1499938964844,295.9189758300781,294.9779968261719,297.2783203125,295.9779357910156,289.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352384938731e-08,0.0010877185268327,-0.0412666648626327,0.0,0.0,0.0,-0.0128059210255742,60.0,12.164416313171388,0.0,-8.066889733981952e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,0.0001023162622004,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,0.0001077439592336,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,7.957933121360838e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,0.0001077439592336,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,0.0005110907368361,287.7972412109375,294.1499938964844,295.8768920898437,294.9100646972656,297.25146484375,295.935302734375,289.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.640783153789016e-08,0.0010901514906436,-0.0420097820460796,0.0,0.0,0.0,-0.0129468748345971,60.0,12.027942657470703,0.0,-8.102990278757717e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,0.0001023162622004,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,0.0001077439592336,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,7.957933121360838e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,0.0001077439592336,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,0.0005110907368361,287.7972412109375,294.1499938964844,295.8768920898437,294.9100646972656,297.25146484375,295.935302734375,289.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.640783153789016e-08,0.0010901514906436,-0.0420097820460796,0.0,0.0,0.0,-0.0129468748345971,60.0,12.027942657470703,0.0,-8.102990278757717e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0001025294841383,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0001079684952856,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,7.974516483955085e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0001079684880096,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,0.0005121558206155,287.8102111816406,294.1499938964844,295.83502197265625,294.8423156738281,297.2240295410156,295.89263916015625,289.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924378875643,1.6673501690434023e-08,0.0010924212401732,-0.0427041165530681,0.0,0.0,0.0,-0.0130785685032606,60.0,11.888858795166016,0.0,-8.136797191582448e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0001025294841383,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0001079684952856,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,7.974516483955085e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0001079684880096,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,0.0005121558206155,287.8102111816406,294.1499938964844,295.83502197265625,294.8423156738281,297.2240295410156,295.89263916015625,289.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924378875643,1.6673501690434023e-08,0.0010924212401732,-0.0427041165530681,0.0,0.0,0.0,-0.0130785685032606,60.0,11.888858795166016,0.0,-8.136797191582448e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0001027004254865,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,0.0001081485024769,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.987812568899244e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0001081485024769,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,0.0005130097270011,287.8205871582031,294.1499938964844,295.8017578125,294.78857421875,297.2021179199219,295.8584899902344,289.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109426130075,1.6886499309975992e-08,0.0010942444205284,-0.0432607494294643,0.0,0.0,0.0,-0.0131841693073511,60.0,11.777186393737791,0.0,-8.163952003314989e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0001027327016345,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,0.0001081824884749,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,7.990322046680376e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.000108182481199,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,0.0005131709622219,287.8231811523437,294.1499938964844,295.7934875488281,294.7752380371094,297.19647216796875,295.8501892089844,289.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946050751954,1.6926710699749492e-08,0.0010945880785584,-0.043365828692913,0.0,0.0,0.0,-0.0132041033357381,60.0,11.749100685119627,0.0,-8.16908354295265e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,0.000102832680568,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,0.0001082877715816,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,7.998098590178415e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,0.0001082877715816,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,0.0005136703839525,287.8296813964844,294.1499938964844,295.7728881835937,294.7420654296875,297.1826171875,295.8289489746094,289.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956685291603,1.705128660489663e-08,0.001095651416108,-0.0436913669109344,0.0,0.0,0.0,-0.0132658518850803,60.0,11.678984642028809,0.0,-8.184991884263584e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,0.000102919031633,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,0.0001083787064999,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,8.004815026652068e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,0.0001083786992239,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605773925781,0.0,0.0,0.0005141017027199,287.836181640625,294.1499938964844,295.75244140625,294.709228515625,297.1686096191406,295.8080139160156,289.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965879773721,1.7158876985945426e-08,0.0010965708643198,-0.0439725033938884,0.0,0.0,0.0,-0.0133191859349608,60.0,11.608620643615724,0.0,-8.198743728371485e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.0001030778730637,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.0001085459734895,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,8.01716887508519e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.0001085459662135,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,0.0005148951895534,287.8491516113281,294.1499938964844,295.7120361328125,294.6446533203125,297.14044189453125,295.7665405273437,289.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982831008732,1.7356798664991402e-08,0.0010982657549902,-0.0444896519184112,0.0,0.0,0.0,-0.0134173166006803,60.0,11.46820831298828,0.0,-8.224070313644918e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.0001030778730637,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.0001085459734895,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,8.01716887508519e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.0001085459662135,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,0.0005148951895534,287.8491516113281,294.1499938964844,295.7120361328125,294.6446533203125,297.14044189453125,295.7665405273437,289.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982831008732,1.7356798664991402e-08,0.0010982657549902,-0.0444896519184112,0.0,0.0,0.0,-0.0134173166006803,60.0,11.46820831298828,0.0,-8.224070313644918e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,0.0001032061554724,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,0.0001086810589185,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,8.027147123357281e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,0.0001086810589185,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0005155359976924,287.8620910644531,294.1499938964844,295.67242431640625,294.5820007324219,297.1119384765625,295.7259521484375,289.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996508644893,1.7516640582471158e-08,0.0010996332857757,-0.0449072830379009,0.0,0.0,0.0,-0.0134965609759092,60.0,11.328697204589844,0.0,-8.244553129088673e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,0.0001032061554724,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,0.0001086810589185,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,8.027147123357281e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,0.0001086810589185,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0005155359976924,287.8620910644531,294.1499938964844,295.67242431640625,294.5820007324219,297.1119384765625,295.7259521484375,289.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996508644893,1.7516640582471158e-08,0.0010996332857757,-0.0449072830379009,0.0,0.0,0.0,-0.0134965609759092,60.0,11.328697204589844,0.0,-8.244553129088673e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001033107109833,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001087911587092,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,8.035278733586892e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001087911587092,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,0.0005160582368262,287.8750305175781,294.1499938964844,295.6336975097656,294.52166748046875,297.0832824707031,295.6861572265625,289.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007661232724,1.764691504035909e-08,0.0011007485445588,-0.045247633010149,0.0,0.0,0.0,-0.0135611500591039,60.0,11.189955711364746,0.0,-8.261265804776485e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001033107109833,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001087911587092,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,8.035278733586892e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001087911587092,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,0.0005160582368262,287.8750305175781,294.1499938964844,295.6336975097656,294.52166748046875,297.0832824707031,295.6861572265625,289.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007661232724,1.764691504035909e-08,0.0011007485445588,-0.045247633010149,0.0,0.0,0.0,-0.0135611500591039,60.0,11.189955711364746,0.0,-8.261265804776485e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.0001033813241519,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.000108865518996,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,8.040770626394078e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.00010886551172,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.0005164109752513,287.8879699707031,294.1499938964844,295.5960388183594,294.46405029296875,297.054443359375,295.6471862792969,289.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015186319127,1.7734897994614585e-08,0.0011015008203685,-0.0454774908721447,0.0,0.0,0.0,-0.0136047666892409,60.0,11.052719116210938,0.0,-8.272562723732335e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.0001033813241519,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.000108865518996,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,8.040770626394078e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.00010886551172,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.0005164109752513,287.8879699707031,294.1499938964844,295.5960388183594,294.46405029296875,297.054443359375,295.6471862792969,289.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015186319127,1.7734897994614585e-08,0.0011015008203685,-0.0454774908721447,0.0,0.0,0.0,-0.0136047666892409,60.0,11.052719116210938,0.0,-8.272562723732335e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,0.000103416852653,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,0.00010890293197,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,8.043534035095945e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,0.0001089029246941,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,0.0005165884504094,287.8944091796875,294.1499938964844,295.5776672363281,294.4364013671875,297.0400390625,295.6277160644531,289.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018981458619,1.7779166583409278e-08,0.0011018803343176,-0.0455931425094604,0.0,0.0,0.0,-0.0136267179623246,60.0,10.984177589416504,0.0,-8.278249197246623e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,0.0001034286760841,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,0.0001089153884095,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,8.044453716138378e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,0.0001089153811335,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,0.0005166475311852,287.90087890625,294.1499938964844,295.5596008300781,294.4095764160156,297.02557373046875,295.60858154296875,289.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020188685506,1.7793896134321585e-08,0.0011020010570064,-0.0456316247582435,0.0,0.0,0.0,-0.0136339934542775,60.0,10.916417121887209,0.0,-8.280142793637425e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
