time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0001034191736835,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377868652344,0.0,0.0,0.0001089053839677,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,8.043714478844777e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0001089053766918,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,0.0005166000337339,287.91375732421875,294.1499938964844,295.52447509765625,294.358642578125,296.99658203125,295.5714416503906,289.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019193334504,1.7782058492343822e-08,0.0011019015219062,-0.0456006973981857,0.0,0.0,0.0,-0.0136281326413154,60.0,10.782793045043944,0.0,-8.278620811097427e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0001034191736835,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377868652344,0.0,0.0,0.0001089053839677,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,8.043714478844777e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0001089053766918,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,0.0005166000337339,287.91375732421875,294.1499938964844,295.52447509765625,294.358642578125,296.99658203125,295.5714416503906,289.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019193334504,1.7782058492343822e-08,0.0011019015219062,-0.0456006973981857,0.0,0.0,0.0,-0.0136281326413154,60.0,10.782793045043944,0.0,-8.278620811097427e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.0001033416992868,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.0001088237913791,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,8.03768853074871e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.0001088237913791,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0005162130692042,287.92657470703125,294.1499938964844,295.4908447265625,294.31170654296875,296.9674987792969,295.5365905761719,289.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010926682502,1.7685517050836097e-08,0.0011010749731212,-0.0453484915196895,0.0,0.0,0.0,-0.0135802682489156,60.0,10.655518531799316,0.0,-8.266221840358413e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.0001033416992868,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.0001088237913791,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,8.03768853074871e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.0001088237913791,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0005162130692042,287.92657470703125,294.1499938964844,295.4908447265625,294.31170654296875,296.9674987792969,295.5365905761719,289.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010926682502,1.7685517050836097e-08,0.0011010749731212,-0.0453484915196895,0.0,0.0,0.0,-0.0135802682489156,60.0,10.655518531799316,0.0,-8.266221840358413e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,0.0001032240325002,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,0.0001086998890968,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,8.02853683126159e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,0.0001086998818209,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,0.0005156252882443,287.9393615722656,294.1499938964844,295.4588623046875,294.26910400390625,296.9384460449219,295.50347900390625,289.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998423676937,1.7538907215453037e-08,0.0010998249053955,-0.0449654534459114,0.0,0.0,0.0,-0.013507604598999,60.0,10.532025337219238,0.0,-8.247408089800956e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,0.0001032240325002,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,0.0001086998890968,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,8.02853683126159e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,0.0001086998818209,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,0.0005156252882443,287.9393615722656,294.1499938964844,295.4588623046875,294.26910400390625,296.9384460449219,295.50347900390625,289.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998423676937,1.7538907215453037e-08,0.0010998249053955,-0.0449654534459114,0.0,0.0,0.0,-0.013507604598999,60.0,10.532025337219238,0.0,-8.247408089800956e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,0.000103090860648,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,0.0001085596450138,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,8.018178778002039e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,0.0001085596450138,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,0.0005149600328877,287.9505615234375,294.1499938964844,295.4321594238281,294.235595703125,296.91290283203125,295.4754333496094,289.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984246619045,1.7372968841300462e-08,0.0010984071996062,-0.0445319004356861,0.0,0.0,0.0,-0.0134253483265638,60.0,10.426502227783203,0.0,-8.22614083517692e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0001030664716381,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,0.0001085339681594,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,8.016282663447782e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0001085339608835,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0005148382042534,287.9520874023437,294.1499938964844,295.4286499023437,294.2313232421875,296.909423828125,295.4717712402344,289.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981644736602,1.7342580704848842e-08,0.0010981471277773,-0.0444525033235549,0.0,0.0,0.0,-0.0134102823212742,60.0,10.41262912750244,0.0,-8.222249192613162e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,0.0001029817358357,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,0.0001084447358152,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,8.009691373445094e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,0.0001084447285393,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,0.0005144149763509,287.9584655761719,294.1499938964844,295.41424560546875,294.21435546875,296.8949279785156,295.4561462402344,289.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972623713314,1.723699760702857e-08,0.0010972451418638,-0.0441766269505023,0.0,0.0,0.0,-0.0133579457178711,60.0,10.353507041931152,0.0,-8.208735380321741e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,0.0001028693077387,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,0.0001083263414329,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,8.000947127584368e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,0.000108326334157,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,0.0005138533306308,287.9648132324219,294.1499938964844,295.4003295898437,294.19873046875,296.88043212890625,295.4410705566406,289.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096059451811,1.709690344853243e-08,0.0010960423387587,-0.0438105650246143,0.0,0.0,0.0,-0.0132884699851274,60.0,10.296269416809082,0.0,-8.190821176867757e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,0.0001026004683808,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,0.0001080432411981,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,7.980037480592728e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,0.0001080432339222,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,0.0005125104216858,287.9774475097656,294.1499938964844,295.3740539550781,294.1717529296875,296.85162353515625,295.41278076171875,289.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931967990472,1.6761925181185692e-08,0.0010931800352409,-0.042935200035572,0.0,0.0,0.0,-0.0131224170327186,60.0,10.187982559204102,0.0,-8.148064978286129e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,0.0001026004683808,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,0.0001080432411981,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,7.980037480592728e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,0.0001080432339222,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,0.0005125104216858,287.9774475097656,294.1499938964844,295.3740539550781,294.1717529296875,296.85162353515625,295.41278076171875,289.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931967990472,1.6761925181185692e-08,0.0010931800352409,-0.042935200035572,0.0,0.0,0.0,-0.0131224170327186,60.0,10.187982559204102,0.0,-8.148064978286129e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,0.0001022799769998,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,0.0001077057531801,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,7.955110777402297e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,0.0001077057459042,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,0.0005109095363877,287.989990234375,294.1499938964844,295.3500061035156,294.1508178710937,296.8230285644531,295.38677978515625,289.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897824540734,1.6362594834617994e-08,0.0010897661559283,-0.0418915450572967,0.0,0.0,0.0,-0.0129244560375809,60.0,10.087660789489746,0.0,-8.097240566939946e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,0.0001022799769998,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,0.0001077057531801,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,7.955110777402297e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,0.0001077057459042,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,0.0005109095363877,287.989990234375,294.1499938964844,295.3500061035156,294.1508178710937,296.8230285644531,295.38677978515625,289.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897824540734,1.6362594834617994e-08,0.0010897661559283,-0.0418915450572967,0.0,0.0,0.0,-0.0129244560375809,60.0,10.087660789489746,0.0,-8.097240566939946e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.0001019232950056,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.0001073301464202,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,7.927368278615177e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.0001073301391443,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,0.0005091278580948,288.0024719238281,294.1499938964844,295.3273010253906,294.1340026855469,296.7946472167969,295.3625183105469,289.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859824251383,1.5918166340611606e-08,0.0010859664762392,-0.0407298654317855,0.0,0.0,0.0,-0.0127041367813944,60.0,9.993548393249512,0.0,-8.040863264113798e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.0001019232950056,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.0001073301464202,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,7.927368278615177e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.0001073301391443,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,0.0005091278580948,288.0024719238281,294.1499938964844,295.3273010253906,294.1340026855469,296.7946472167969,295.3625183105469,289.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859824251383,1.5918166340611606e-08,0.0010859664762392,-0.0407298654317855,0.0,0.0,0.0,-0.0127041367813944,60.0,9.993548393249512,0.0,-8.040863264113798e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,0.0001015449524857,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,0.0001069317295332,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,7.897941395640373e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,0.0001069317295332,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.0005072379135526,288.0148620605469,294.1499938964844,295.3050537109375,294.119140625,296.7665100097656,295.3394470214844,289.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819510789588,1.5446753209857892e-08,0.001081935595721,-0.039497472345829,0.0,0.0,0.0,-0.0124704372137784,60.0,9.903643608093262,-0.0,-7.981278571378425e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,0.0001015449524857,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,0.0001069317295332,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,7.897941395640373e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,0.0001069317295332,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.0005072379135526,288.0148620605469,294.1499938964844,295.3050537109375,294.119140625,296.7665100097656,295.3394470214844,289.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819510789588,1.5446753209857892e-08,0.001081935595721,-0.039497472345829,0.0,0.0,0.0,-0.0124704372137784,60.0,9.903643608093262,-0.0,-7.981278571378425e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,0.0001013508735923,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,0.0001067273551598,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,7.882846693973988e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,0.0001067273551598,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,0.0005062684649601,288.02105712890625,294.1499938964844,295.2940673828125,294.11236572265625,296.7524719238281,295.3281555175781,289.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079880981706,1.5204928871526135e-08,0.0010798657312989,-0.0388652198016643,0.0,0.0,0.0,-0.0123505443334579,60.0,9.859347343444824,-0.0,-7.950798419642524e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,0.0001011489948723,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,0.0001065147662302,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,7.86714517744258e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,0.0001065147662302,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,0.0005052600172348,288.0272216796875,294.1499938964844,295.2832336425781,294.1060485839844,296.7385559082031,295.3172607421875,289.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777298593893,1.4953391413996542e-08,0.0010777148418128,-0.0382075160741806,0.0,0.0,0.0,-0.0122258467599749,60.0,9.816555976867676,-0.0,-7.919156530533655e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,0.000100741177448,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,0.0001060853173839,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,7.835425640223548e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,0.000106085310108,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,0.0005032229237258,288.0394897460937,294.1499938964844,295.2618408203125,294.0946655273437,296.71075439453125,295.2956848144531,289.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733861709013,1.4445256546480325e-08,0.0010733717354014,-0.0368787385523319,0.0,0.0,0.0,-0.0119739519432187,60.0,9.731962203979492,-0.0,-7.855427242020596e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,0.000100741177448,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,0.0001060853173839,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,7.835425640223548e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,0.000106085310108,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,0.0005032229237258,288.0394897460937,294.1499938964844,295.2618408203125,294.0946655273437,296.71075439453125,295.2956848144531,289.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733861709013,1.4445256546480325e-08,0.0010733717354014,-0.0368787385523319,0.0,0.0,0.0,-0.0119739519432187,60.0,9.731962203979492,-0.0,-7.855427242020596e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,0.0001003167999442,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,0.0001056384280673,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,7.802418258506805e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,0.0001056384207913,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,0.000501103058923,288.0516357421875,294.1499938964844,295.2408752441406,294.0848693847656,296.6834411621094,295.2751770019531,289.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688641341403,1.3916491958809727e-08,0.0010688501643016,-0.0354958027601242,0.0,0.0,0.0,-0.0117118200287222,60.0,9.652982711791992,-0.0,-7.789383715817166e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,0.0001003167999442,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,0.0001056384280673,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,7.802418258506805e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,0.0001056384207913,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,0.000501103058923,288.0516357421875,294.1499938964844,295.2408752441406,294.0848693847656,296.6834411621094,295.2751770019531,289.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688641341403,1.3916491958809727e-08,0.0010688501643016,-0.0354958027601242,0.0,0.0,0.0,-0.0117118200287222,60.0,9.652982711791992,-0.0,-7.789383715817166e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,9.98942632577382e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,0.0001051934741553,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,7.769554940750822e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,0.0001051934668794,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,0.0004989923909306,288.0637512207031,294.1499938964844,295.2203674316406,294.0765075683594,296.6561279296875,295.2548522949219,289.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643622372299,1.3390024200532482e-08,0.0010643488494679,-0.0341186821460723,0.0,0.0,0.0,-0.0114508299157023,60.0,9.574310302734377,-0.0,-7.723903650003194e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,9.98942632577382e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,0.0001051934741553,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,7.769554940750822e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,0.0001051934668794,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,0.0004989923909306,288.0637512207031,294.1499938964844,295.2203674316406,294.0765075683594,296.6561279296875,295.2548522949219,289.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643622372299,1.3390024200532482e-08,0.0010643488494679,-0.0341186821460723,0.0,0.0,0.0,-0.0114508299157023,60.0,9.574310302734377,-0.0,-7.723903650003194e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.948344086296856e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,0.0001047608602675,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,7.737601845292374e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,0.0001047608602675,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,0.0004969402798451,288.07525634765625,294.1499938964844,295.2010498046875,294.0697631835937,296.6303405761719,295.2362060546875,289.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599849047139,1.28781580954751e-08,0.0010599719826132,-0.0327795669436454,0.0,0.0,0.0,-0.0111970752477645,60.0,9.503997802734377,-0.0,-7.660504053319529e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.946632781066e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,0.0001047428449965,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,7.73627107264474e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,0.0001047428377205,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,0.0004968547727912,288.0757141113281,294.1499938964844,295.20025634765625,294.06951904296875,296.6292724609375,295.2354431152344,289.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598024819046,1.285683826068862e-08,0.0010597896762192,-0.0327237881720066,0.0,0.0,0.0,-0.0111865065991878,60.0,9.501068115234377,-0.0,-7.65786936085533e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,9.925475023919716e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0001045200333464,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,7.71981431171298e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,0.0001045200333464,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,0.000495797896292,288.0816650390625,294.1499938964844,295.1903686523437,294.0664978027344,296.6159973144531,295.2260131835937,289.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575480991974,1.2593215359402166e-08,0.0010575355263426,-0.0320340432226657,0.0,0.0,0.0,-0.0110558178275823,60.0,9.466132164001465,-0.0,-7.62532437192931e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.904189937515184e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,0.0001042958901962,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,7.703259325353429e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0001042958901962,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,0.0004947346751578,288.0876159667969,294.1499938964844,295.1805725097656,294.0637512207031,296.6026611328125,295.2165222167969,289.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552809108048,1.2328015053242325e-08,0.0010552685707807,-0.0313401222229003,0.0,0.0,0.0,-0.0109243504703044,60.0,9.430550575256348,-0.0,-7.592655038024533e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.862150182016194e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,0.0001038531991071,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,7.670562627026811e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0001038531991071,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,0.000492634717375,288.0994873046875,294.1499938964844,295.16131591796875,294.0591125488281,296.5762023925781,295.1978759765625,289.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508010163903,1.1804226041078893e-08,0.0010507891420274,-0.0299694575369358,0.0,0.0,0.0,-0.0106646828353405,60.0,9.361831665039062,-0.0,-7.528335999040793e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.862150182016194e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,0.0001038531991071,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,7.670562627026811e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0001038531991071,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,0.000492634717375,288.0994873046875,294.1499938964844,295.16131591796875,294.0591125488281,296.5762023925781,295.1978759765625,289.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508010163903,1.1804226041078893e-08,0.0010507891420274,-0.0299694575369358,0.0,0.0,0.0,-0.0106646828353405,60.0,9.361831665039062,-0.0,-7.528335999040793e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,9.821085404837504e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,0.0001034207671182,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,7.63862335588783e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,0.0001034207671182,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,0.0004905834211967,288.1112365722656,294.1499938964844,295.1424865722656,294.0555114746094,296.550048828125,295.1798095703125,289.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464255465194,1.1292581980626435e-08,0.0010464142542332,-0.0286304131150245,0.0,0.0,0.0,-0.0104110399261116,60.0,9.296771049499512,-0.0,-7.465772711157116e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,9.821085404837504e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,0.0001034207671182,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,7.63862335588783e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,0.0001034207671182,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,0.0004905834211967,288.1112365722656,294.1499938964844,295.1424865722656,294.0555114746094,296.550048828125,295.1798095703125,289.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464255465194,1.1292581980626435e-08,0.0010464142542332,-0.0286304131150245,0.0,0.0,0.0,-0.0104110399261116,60.0,9.296771049499512,-0.0,-7.465772711157116e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,9.780630352906884e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,0.0001029947525239,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,7.607157749589533e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,0.0001029947525239,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,0.0004885626258328,288.1229553222656,294.1499938964844,295.1240539550781,294.05279541015625,296.52398681640625,295.1620483398437,289.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421148035675,1.0788538062911357e-08,0.0010421039769425,-0.0273111071437597,0.0,0.0,0.0,-0.010161162354052,60.0,9.233399391174316,-0.0,-7.404393187471214e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,9.780630352906884e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,0.0001029947525239,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,7.607157749589533e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,0.0001029947525239,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,0.0004885626258328,288.1229553222656,294.1499938964844,295.1240539550781,294.05279541015625,296.52398681640625,295.1620483398437,289.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421148035675,1.0788538062911357e-08,0.0010421039769425,-0.0273111071437597,0.0,0.0,0.0,-0.010161162354052,60.0,9.233399391174316,-0.0,-7.404393187471214e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.0,9.743434202391654e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588562011719,0.0,0.0,0.0001026030586217,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,7.578227086924016e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.0,0.0001026030586217,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,0.0004867046081926,288.13446044921875,294.1499938964844,295.1060485839844,294.05084228515625,296.49871826171875,295.1454467773437,289.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381515603512,1.0325097221652868e-08,0.0010381411993876,-0.0260979570448398,0.0,0.0,0.0,-0.0099314153194427,60.0,9.178171157836914,-0.0,-7.348181441102497e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.0,9.743434202391654e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588562011719,0.0,0.0,0.0001026030586217,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,7.578227086924016e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.0,0.0001026030586217,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,0.0004867046081926,288.13446044921875,294.1499938964844,295.1060485839844,294.05084228515625,296.49871826171875,295.1454467773437,289.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381515603512,1.0325097221652868e-08,0.0010381411993876,-0.0260979570448398,0.0,0.0,0.0,-0.0099314153194427,60.0,9.178171157836914,-0.0,-7.348181441102497e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,9.722957474878058e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0001023874283418,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,7.56230074330233e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0001023874283418,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,0.0004856817540712,288.1402587890625,294.1499938964844,295.0971984863281,294.0501403808594,296.4859313964844,295.13690185546875,289.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359702864661,1.0069972411486106e-08,0.0010359601583331,-0.0254300665110349,0.0,0.0,0.0,-0.0098049417138099,60.0,9.148394584655762,-0.0,-7.317328254430322e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
