time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,9.704476542538032e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,0.0001021928183035,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705444335937,0.0,0.0,7.547927089035511e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,0.0001021928183035,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,0.000484758609673,288.1460266113281,294.1499938964844,295.0884704589844,294.0495910644531,296.47320556640625,295.1285400390625,289.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034001703374,9.839719261606206e-09,0.0010339918080717,-0.0248272586613893,0.0,0.0,0.0,-0.0096907978877425,60.0,9.120162963867188,-0.0,-7.28953821749201e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,9.668369602877648e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,0.0001018125913105,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,7.519844075432047e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,0.0001018125913105,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,0.0004829549870919,288.15753173828125,294.1499938964844,295.0712890625,294.04888916015625,296.4478759765625,295.11212158203125,289.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301532456651,9.389852451135994e-09,0.001030143816024,-0.0236494224518537,0.0,0.0,0.0,-0.0094677731394767,60.0,9.065335273742676,-0.0,-7.235395571569826e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,9.668369602877648e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,0.0001018125913105,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,7.519844075432047e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,0.0001018125913105,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,0.0004829549870919,288.15753173828125,294.1499938964844,295.0712890625,294.04888916015625,296.4478759765625,295.11212158203125,289.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301532456651,9.389852451135994e-09,0.001030143816024,-0.0236494224518537,0.0,0.0,0.0,-0.0094677731394767,60.0,9.065335273742676,-0.0,-7.235395571569826e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.634439629735424e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,0.00010145529086,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,7.493453449569643e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,0.00010145529086,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,0.0004812600964214,288.1689758300781,294.1499938964844,295.05450439453125,294.0486755371094,296.4228515625,295.0962219238281,289.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265383170917,8.967112385960263e-09,0.0010265293531119,-0.0225425194948911,0.0,0.0,0.0,-0.0092582050710916,60.0,9.01450538635254,-0.0,-7.184701189544286e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.634439629735424e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,0.00010145529086,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,7.493453449569643e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,0.00010145529086,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,0.0004812600964214,288.1689758300781,294.1499938964844,295.05450439453125,294.0486755371094,296.4228515625,295.0962219238281,289.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265383170917,8.967112385960263e-09,0.0010265293531119,-0.0225425194948911,0.0,0.0,0.0,-0.0092582050710916,60.0,9.01450538635254,-0.0,-7.184701189544286e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,9.602427599020302e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,0.0001011181884678,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,7.468555122613907e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,0.0001011181884678,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,0.0004796610446646,288.1803283691406,294.1499938964844,295.0381164550781,294.0487670898437,296.3980407714844,295.08074951171875,289.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231269989162,8.568271425701823e-09,0.0010231183841824,-0.021498117595911,0.0,0.0,0.0,-0.0090604797005653,60.0,8.966212272644043,-0.0,-7.13703585120129e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,9.602427599020302e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,0.0001011181884678,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,7.468555122613907e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,0.0001011181884678,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,0.0004796610446646,288.1803283691406,294.1499938964844,295.0381164550781,294.0487670898437,296.3980407714844,295.08074951171875,289.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231269989162,8.568271425701823e-09,0.0010231183841824,-0.021498117595911,0.0,0.0,0.0,-0.0090604797005653,60.0,8.966212272644043,-0.0,-7.13703585120129e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,9.57315569394268e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,0.0001008099425234,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,7.445788651239127e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,0.0001008099352475,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,0.0004781988391187,288.1916198730469,294.1499938964844,295.02215576171875,294.04913330078125,296.3735656738281,295.0657958984375,289.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200079996138,8.203569379361397e-09,0.0010199998505413,-0.0205430556088686,0.0,0.0,0.0,-0.0088796811178326,60.0,8.921407699584961,-0.0,-7.093589005080504e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,9.57315569394268e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,0.0001008099425234,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,7.445788651239127e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,0.0001008099352475,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,0.0004781988391187,288.1916198730469,294.1499938964844,295.02215576171875,294.04913330078125,296.3735656738281,295.0657958984375,289.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200079996138,8.203569379361397e-09,0.0010199998505413,-0.0205430556088686,0.0,0.0,0.0,-0.0088796811178326,60.0,8.921407699584961,-0.0,-7.093589005080504e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.558222518535332e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,0.0001006526945275,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,7.434174040099606e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,0.0001006526872515,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,0.000477452907944,288.197265625,294.1499938964844,295.0143127441406,294.0493469238281,296.361328125,295.058349609375,289.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184171842411,8.017523533965232e-09,0.0010184091515839,-0.0200558248907327,0.0,0.0,0.0,-0.0087874513119459,60.0,8.899169921875,-0.0,-7.07147691514365e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278869628906,0.0,0.0,9.544798376737162e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92791748046875,0.0,0.0,0.000100511329947,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.0,7.423733040923253e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278869628906,0.0,0.0,0.000100511322671,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278259277344,0.0,0.0,0.0004767823265865,288.202880859375,294.1499938964844,295.006591796875,294.0495910644531,296.34918212890625,295.05108642578125,289.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016987953335,7.850269767573081e-09,0.0010169801535084,-0.0196177940815687,0.0,0.0,0.0,-0.0087045421823859,60.0,8.87803840637207,-0.0,-7.051627193277454e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,9.520309686195104e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,0.0001002534481813,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,7.404686039080843e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,0.0001002534481813,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,0.0004755590925924,288.21405029296875,294.1499938964844,294.9914245605469,294.05010986328125,296.3251953125,295.0368957519531,289.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014377339743,7.545168045908213e-09,0.0010143697727471,-0.0188187230378389,0.0,0.0,0.0,-0.0085532823577523,60.0,8.83818531036377,-0.0,-7.015489700279431e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,9.520309686195104e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,0.0001002534481813,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,7.404686039080843e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,0.0001002534481813,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,0.0004755590925924,288.21405029296875,294.1499938964844,294.9914245605469,294.05010986328125,296.3251953125,295.0368957519531,289.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014377339743,7.545168045908213e-09,0.0010143697727471,-0.0188187230378389,0.0,0.0,0.0,-0.0085532823577523,60.0,8.83818531036377,-0.0,-7.015489700279431e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,9.49883833527565e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,0.0001000273477984,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,7.38798626116477e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,0.0001000273477984,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,0.0004744865582324,288.22509765625,294.1499938964844,294.97662353515625,294.0505065917969,296.3016357421875,295.02325439453125,289.48028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120897786691,7.2776615844816214e-09,0.0010120824445039,-0.0181180853396654,0.0,0.0,0.0,-0.0084206694737076,60.0,8.80181884765625,-0.0,-6.983881206679143e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,9.49883833527565e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,0.0001000273477984,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,7.38798626116477e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,0.0001000273477984,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,0.0004744865582324,288.22509765625,294.1499938964844,294.97662353515625,294.0505065917969,296.3016357421875,295.02325439453125,289.48028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120897786691,7.2776615844816214e-09,0.0010120824445039,-0.0181180853396654,0.0,0.0,0.0,-0.0084206694737076,60.0,8.80181884765625,-0.0,-6.983881206679143e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615478515625,0.0,0.0,9.477794083068149e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.980573668144645e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96160888671875,0.0,0.0,7.371618266915902e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615478515625,0.0,0.0,9.980573668144645e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615173339844,0.0,0.0,0.0004734353278763,288.2361145019531,294.1499938964844,294.9622497558594,294.0507202148437,296.2782287597656,295.0097961425781,289.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098485508933,7.015470870896934e-09,0.0010098414495587,-0.0174313429743051,0.0,0.0,0.0,-0.0082906950265169,60.0,8.766682624816895,-0.0,-6.952970466045373e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615478515625,0.0,0.0,9.477794083068149e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.980573668144645e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96160888671875,0.0,0.0,7.371618266915902e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615478515625,0.0,0.0,9.980573668144645e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615173339844,0.0,0.0,0.0004734353278763,288.2361145019531,294.1499938964844,294.9622497558594,294.0507202148437,296.2782287597656,295.0097961425781,289.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098485508933,7.015470870896934e-09,0.0010098414495587,-0.0174313429743051,0.0,0.0,0.0,-0.0082906950265169,60.0,8.766682624816895,-0.0,-6.952970466045373e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,9.45972788031213e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,9.9615499493666e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,7.357566937571391e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,9.961549221770838e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,0.0004725329054053,288.2471008300781,294.1499938964844,294.9482421875,294.0506286621094,296.2550354003906,294.9966125488281,289.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079231578856,6.790391804400997e-09,0.001007916405797,-0.0168417878448963,0.0,0.0,0.0,-0.008179111406207,60.0,8.73299503326416,-0.0,-6.92648924882633e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,9.45972788031213e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,9.9615499493666e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,7.357566937571391e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,9.961549221770838e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,0.0004725329054053,288.2471008300781,294.1499938964844,294.9482421875,294.0506286621094,296.2550354003906,294.9966125488281,289.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079231578856,6.790391804400997e-09,0.001007916405797,-0.0168417878448963,0.0,0.0,0.0,-0.008179111406207,60.0,8.73299503326416,-0.0,-6.92648924882633e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,9.449909703107552e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,9.951210086001085e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,7.349930092459545e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,9.951210086001085e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,0.0004720424476545,288.2525939941406,294.1499938964844,294.94140625,294.0504150390625,296.243408203125,294.989990234375,289.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006877166219,6.668062546566489e-09,0.0010068705305457,-0.0165213588625192,0.0,0.0,0.0,-0.0081184683367609,60.0,8.715922355651855,-0.0,-6.91211852199558e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,9.441657311981544e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.942520409822464e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98388671875,0.0,0.0,7.343511970248073e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,9.942519682226704e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837951660156,0.0,0.0,0.0004716302209999,288.2580871582031,294.1499938964844,294.93463134765625,294.05010986328125,296.23175048828125,294.9833679199219,289.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005997415632,6.565247456791212e-09,0.0010059908963739,-0.0162520427256822,0.0,0.0,0.0,-0.0080674961209297,60.0,8.698744773864746,-0.0,-6.900051374714168e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.42825645324774e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.928407962433994e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,7.333089160965756e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.928407962433994e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,0.0004709608328994,288.26904296875,294.1499938964844,294.9214172363281,294.0491027832031,296.2086486816406,294.97039794921875,289.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045685339719,6.3982881215451926e-09,0.0010045621311292,-0.0158146992325782,0.0,0.0,0.0,-0.007984722033143,60.0,8.666733741760254,-0.0,-6.880478764514919e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.42825645324774e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.928407962433994e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,7.333089160965756e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.928407962433994e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,0.0004709608328994,288.26904296875,294.1499938964844,294.9214172363281,294.0491027832031,296.2086486816406,294.97039794921875,289.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045685339719,6.3982881215451926e-09,0.0010045621311292,-0.0158146992325782,0.0,0.0,0.0,-0.007984722033143,60.0,8.666733741760254,-0.0,-6.880478764514919e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.417317778570578e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.91688939393498e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060729980469,0.0,0.0,7.324581383727491e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.91688939393498e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,0.0004704144375864,288.27996826171875,294.1499938964844,294.9085693359375,294.0474548339844,296.1857604980469,294.95770263671875,289.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034032166004,6.262007801183245e-09,0.001003396930173,-0.0154577102512121,0.0,0.0,0.0,-0.0079171620309352,60.0,8.63650131225586,-0.0,-6.86452281684069e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.417317778570578e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.91688939393498e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060729980469,0.0,0.0,7.324581383727491e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.91688939393498e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,0.0004704144375864,288.27996826171875,294.1499938964844,294.9085693359375,294.0474548339844,296.1857604980469,294.95770263671875,289.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034032166004,6.262007801183245e-09,0.001003396930173,-0.0154577102512121,0.0,0.0,0.0,-0.0079171620309352,60.0,8.63650131225586,-0.0,-6.86452281684069e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.40882382565178e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.907945059239864e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,7.317974814213812e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.907945059239864e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.000469990161946,288.29083251953125,294.1499938964844,294.8961181640625,294.0450744628906,296.1630554199219,294.9452514648437,289.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024980874732,6.1561911124385915e-09,0.0010024919174611,-0.0151805179193615,0.0,0.0,0.0,-0.0078647034242749,60.0,8.607527732849121,-0.0,-6.852146583469222e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.40882382565178e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.907945059239864e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,7.317974814213812e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.907945059239864e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.000469990161946,288.29083251953125,294.1499938964844,294.8961181640625,294.0450744628906,296.1630554199219,294.9452514648437,289.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024980874732,6.1561911124385915e-09,0.0010024919174611,-0.0151805179193615,0.0,0.0,0.0,-0.0078647034242749,60.0,8.607527732849121,-0.0,-6.852146583469222e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.402720752405004e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.901518205879256e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,7.313227979466319e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.901518205879256e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,0.0004696852702181,288.3016967773437,294.1499938964844,294.884033203125,294.0418395996094,296.1405944824219,294.9330139160156,289.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018476750701,6.080150605214385e-09,0.0010018416214734,-0.0149813229218125,0.0,0.0,0.0,-0.0078270062804222,60.0,8.579485893249512,-0.0,-6.843259114930333e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.402720752405004e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.901518205879256e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,7.313227979466319e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.901518205879256e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,0.0004696852702181,288.3016967773437,294.1499938964844,294.884033203125,294.0418395996094,296.1405944824219,294.9330139160156,289.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018476750701,6.080150605214385e-09,0.0010018416214734,-0.0149813229218125,0.0,0.0,0.0,-0.0078270062804222,60.0,8.579485893249512,-0.0,-6.843259114930333e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,9.400869748787954e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,9.899568976834416e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,7.311788795050234e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,9.899568976834416e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,0.0004695928364526,288.3070983886719,294.1499938964844,294.87811279296875,294.0398864746094,296.1294250488281,294.9269714355469,289.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016516316682,6.057095713885019e-09,0.0010016455780714,-0.0149209266528487,0.0,0.0,0.0,-0.0078155826777219,60.0,8.565768241882324,-0.0,-6.840566157961804e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390930175781,0.0,0.0,9.399253031006084e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390930175781,0.0,0.0,9.897866402752696e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391540527344,0.0,0.0,7.310530781978741e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390930175781,0.0,0.0,9.897866402752696e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,0.0004695120442193,288.3125,294.1499938964844,294.872314453125,294.0376892089844,296.1183166503906,294.92095947265625,289.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014796862378,6.036949162790961e-09,0.0010014736326411,-0.0148681513965129,0.0,0.0,0.0,-0.0078055970370769,60.0,8.552170753479004,-0.0,-6.838212840420965e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.398884867550804e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,9.897479321807624e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05010986328125,0.0,0.0,7.310244836844504e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.89747859421186e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500183105469,0.0,0.0,0.0004694936797022,288.3232727050781,294.1499938964844,294.8609619140625,294.032470703125,296.0963134765625,294.9091491699219,289.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014387080445,6.032366606234518e-09,0.0010014326544478,-0.0148561475798487,0.0,0.0,0.0,-0.0078033162280917,60.0,8.526106834411621,-0.0,-6.837677801740939e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.398884867550804e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,9.897479321807624e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05010986328125,0.0,0.0,7.310244836844504e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.89747859421186e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500183105469,0.0,0.0,0.0004694936797022,288.3232727050781,294.1499938964844,294.8609619140625,294.032470703125,296.0963134765625,294.9091491699219,289.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014387080445,6.032366606234518e-09,0.0010014326544478,-0.0148561475798487,0.0,0.0,0.0,-0.0078033162280917,60.0,8.526106834411621,-0.0,-6.837677801740939e-08,0.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.050000000745058,9.402653813594952e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.050000000745058,9.9014476290904e-05,298.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.06103515625,0.0,0.050000000745058,7.313175592571497e-05,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0609741210937,0.0,0.050000000745058,9.9014476290904e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.050000000745058,0.0004696819232776,288.333984375,284.95001220703125,294.8500061035156,294.0260925292969,296.07470703125,294.8976135253906,289.54962158203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018404573202,6.079320602481175e-09,0.0010018344037234,-0.0149791492149233,0.0,0.0,0.0,-0.0078265946358442,60.0,8.502440452575684,-0.0,-6.84316248111827e-08,1.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.050000000745058,9.402653813594952e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.050000000745058,9.9014476290904e-05,298.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.06103515625,0.0,0.050000000745058,7.313175592571497e-05,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0609741210937,0.0,0.050000000745058,9.9014476290904e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.050000000745058,0.0004696819232776,288.333984375,284.95001220703125,294.8500061035156,294.0260925292969,296.07470703125,294.8976135253906,289.54962158203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018404573202,6.079320602481175e-09,0.0010018344037234,-0.0149791492149233,0.0,0.0,0.0,-0.0078265946358442,60.0,8.502440452575684,-0.0,-6.84316248111827e-08,1.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0878295898437,0.6342978477478027,0.050000000745058,0.040692251175642,298.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0878295898437,0.6342978477478027,0.050000000745058,0.0428509004414081,298.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0878295898437,0.6342978477478027,0.050000000745058,0.0316495299339294,298.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0878295898437,0.6342978477478027,0.050000000745058,0.0428509004414081,298.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0878295898437,0.6342978477478027,0.050000000745058,0.2032662034034729,289.27069091796875,284.95001220703125,294.8446960449219,294.0226745605469,297.3619384765625,297.7972106933594,289.7330322265625,1.0,0.1096931174397468,0.1848431825637817,0.1848431825637817,1.0,1.0,-0.4334864020347595,0.0167789831757545,0.4167074263095855,-0.100522756576538,0.0,0.0,0.0,10.24134922027588,60.0,1099.175048828125,0.0,12.23338794708252,1.0,281.05828857421875,283.8860168457031,300.9306335449219,303.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.94408589100729e-21,3.972042945503645e-21,3.972042945503645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.13726806640625,0.6326398849487305,0.050000000745058,0.0452306196093559,298.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13726806640625,0.6326398849487305,0.050000000745058,0.0476300194859504,298.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13726806640625,0.6326398849487305,0.050000000745058,0.0351793728768825,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13726806640625,0.6326398849487305,0.050000000745058,0.0476300194859504,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13726806640625,0.6326398849487305,0.050000000745058,0.2259363085031509,290.24688720703125,284.95001220703125,294.83953857421875,294.01934814453125,297.5292053222656,298.4891052246094,290.82098388671875,1.0,0.1210715100169181,0.3696863651275635,0.3696863651275635,1.0,1.0,-0.4819395244121551,0.0752078518271446,0.4067316651344299,-0.0542638748884201,1.0,1.0,0.0,12.527366638183594,60.0,7332.900390625,0.0,16.673429489135742,1.0,281.12554931640625,287.9609069824219,300.9543151855469,302.81494140625,293.1499938964844,293.1499938964844,283.1499938964844,2620.56787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1102718561887741,1.0,0.0,0.0,0.5564781427383423,0.5564934611320496,2.415743836081674e-07,3.260063886642456,3.260051012039185,1.2738357327179983e-05,0.0,0.0,-0.0,4691.3154296875,0.0,12.168187141418455,1335.500244140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.5717371106147766,0.050000000745058,0.045676365494728,298.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.5717371106147766,0.050000000745058,0.0480994097888469,298.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.5717371106147766,0.050000000745058,0.0355260595679283,298.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.5717371106147766,0.050000000745058,0.0480994097888469,298.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.5717371106147766,0.050000000745058,0.2281628996133804,286.8031311035156,284.95001220703125,294.82977294921875,294.0130920410156,297.02020263671875,298.454833984375,285.81134033203125,1.0,0.140551745891571,0.739372730255127,0.739372730255127,1.0,1.0,-0.4866914451122284,0.1981409639120102,0.2885504961013794,0.067059688270092,1.0,1.0,0.0,20.070890426635746,60.0,16153.615234375,0.0,23.171730041503903,1.0,282.4596252441406,285.1853942871094,299.0787048339844,301.1018371582031,293.1499938964844,293.1499938964844,283.1499938964844,5522.4599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193422079086304,1.0,0.0,0.0,1.565274000167847,1.5652782917022705,1.6386780998800537e-07,4.265722751617432,4.265713214874268,9.78764728643e-06,0.0,0.0,-0.0,5583.91845703125,0.0,117.41218566894533,1895.40966796875,0.0,1041.7269287109375,0.400430291891098,1.0,0.0,3.0,1.0,0.0
