time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.5717371106147766,0.050000000745058,0.045676365494728,298.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.5717371106147766,0.050000000745058,0.0480994097888469,298.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.5717371106147766,0.050000000745058,0.0355260595679283,298.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.5717371106147766,0.050000000745058,0.0480994097888469,298.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.5717371106147766,0.050000000745058,0.2281628996133804,286.8031311035156,284.95001220703125,294.82977294921875,294.0130920410156,297.02020263671875,298.454833984375,285.81134033203125,1.0,0.140551745891571,0.739372730255127,0.739372730255127,1.0,1.0,-0.4866914451122284,0.1981409639120102,0.2885504961013794,0.067059688270092,1.0,1.0,0.0,20.070890426635746,60.0,16153.615234375,0.0,23.171730041503903,1.0,282.4596252441406,285.1853942871094,299.0787048339844,301.1018371582031,293.1499938964844,293.1499938964844,283.1499938964844,5522.4599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193422079086304,1.0,0.0,0.0,1.565274000167847,1.5652782917022705,1.6386780998800537e-07,4.265722751617432,4.265713214874268,9.78764728643e-06,0.0,0.0,-0.0,5583.91845703125,0.0,117.41218566894533,1895.40966796875,0.0,1041.7269287109375,0.400430291891098,1.0,0.0,3.0,1.0,0.0
17733900,298.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.5498799085617065,0.050000000745058,0.0458133667707443,298.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.5498799085617065,0.050000000745058,0.0482436791062355,298.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.5498799085617065,0.050000000745058,0.0356326177716255,298.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.5498799085617065,0.050000000745058,0.0482436791062355,298.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.5498799085617065,0.050000000745058,0.228847250342369,285.3621826171875,284.95001220703125,294.8251647949219,294.0101318359375,296.8959045410156,298.41162109375,285.01495361328125,1.0,0.14894600212574,0.9242159128189088,0.9242159128189088,1.0,1.0,-0.4881512820720672,0.2072722613811493,0.2808790206909179,0.0758777782320976,0.8535508513450623,0.8535508513450623,0.0,23.73374938964844,60.0,14376.076171875,0.0,26.31917190551757,1.0,282.8688049316406,284.5941467285156,297.8399353027344,299.48651123046875,293.1499938964844,293.1499938964844,283.1499938964844,9869.7587890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360622048377991,1.0,0.0,0.0,2.007012128829956,2.00701904296875,2.687900177988922e-07,4.265920162200928,4.265910625457764,9.785961083252914e-06,0.0,0.0,-0.0,5019.3203125,0.0,250.7189178466797,1895.4365234375,0.0,1147.367919921875,0.5074717402458191,1.0,0.0,3.0,1.0,0.0
17733960,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5330314040184021,0.050000000745058,0.0459441691637039,298.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5330314040184021,0.050000000745058,0.0483814254403114,298.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5330314040184021,0.050000000745058,0.0357343554496765,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5330314040184021,0.050000000745058,0.0483814254403114,298.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5330314040184021,0.050000000745058,0.2295006364583969,284.9317321777344,284.95001220703125,294.8207092285156,294.0072937011719,296.8300170898437,298.36944580078125,284.8844909667969,1.0,0.1565045565366745,0.939372718334198,0.939372718334198,0.800000011920929,1.0,-0.4895451068878174,0.2141392230987548,0.2754058837890625,0.082474447786808,0.6141887903213501,0.6141887903213501,0.0,27.23341941833496,60.0,13303.3193359375,0.0,29.346853256225582,1.0,283.0489501953125,284.6103820800781,297.10626220703125,298.45703125,293.1499938964844,293.1499938964844,283.1499938964844,29025.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605673611164093,1.0,0.0,0.0,1.960773468017578,1.96078360080719,2.565361683082301e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.1142578125,0.0,312.58758544921875,1895.4371337890625,0.0,960.8504028320312,0.5273833274841309,1.0,0.0,3.0,1.0,0.0
17734020,298.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.5101823806762695,0.050000000745058,0.0461813025176525,298.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.5101823806762695,0.050000000745058,0.0486311353743076,298.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.5101823806762695,0.050000000745058,0.035918790847063,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.5101823806762695,0.050000000745058,0.0486311353743076,298.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.5101823806762695,0.050000000745058,0.2306851744651794,285.0173645019531,284.95001220703125,294.81231689453125,294.0019836425781,295.9989318847656,298.2986755371094,285.01861572265625,1.0,0.1693431586027145,0.9696863889694214,0.9696863889694214,0.4000000059604645,1.0,-0.4920714497566223,0.353000670671463,0.1390707939863205,0.2203156948089599,0.6710909605026245,0.6710909605026245,0.0,33.595497131347656,60.0,13483.63671875,0.0,34.91433334350586,1.0,283.1346740722656,284.7618713378906,296.60284423828125,297.70233154296875,293.1499938964844,293.1499938964844,283.1499938964844,29916.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092743039131165,1.0,0.0,0.0,2.013572931289673,2.0135836601257324,2.7053792450715264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.77001953125,0.0,335.6636047363281,1895.4371337890625,0.0,536.2052001953125,0.547705352306366,1.0,0.0,3.0,1.0,0.0
17734080,298.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.5101823806762695,0.050000000745058,0.0461813025176525,298.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.5101823806762695,0.050000000745058,0.0486311353743076,298.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.5101823806762695,0.050000000745058,0.035918790847063,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.5101823806762695,0.050000000745058,0.0486311353743076,298.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.5101823806762695,0.050000000745058,0.2306851744651794,285.0173645019531,284.95001220703125,294.81231689453125,294.0019836425781,295.9989318847656,298.2986755371094,285.01861572265625,1.0,0.1693431586027145,0.9696863889694214,0.9696863889694214,0.4000000059604645,1.0,-0.4920714497566223,0.353000670671463,0.1390707939863205,0.2203156948089599,0.6710909605026245,0.6710909605026245,0.0,33.595497131347656,60.0,13483.63671875,0.0,34.91433334350586,1.0,283.1346740722656,284.7618713378906,296.60284423828125,297.70233154296875,293.1499938964844,293.1499938964844,283.1499938964844,29916.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092743039131165,1.0,0.0,0.0,2.013572931289673,2.0135836601257324,2.7053792450715264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.77001953125,0.0,335.6636047363281,1895.4371337890625,0.0,536.2052001953125,0.547705352306366,1.0,0.0,3.0,1.0,0.0
17734140,298.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.4996323883533478,0.050000000745058,0.0463271923363208,298.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.4996323883533478,0.050000000745058,0.0487847663462162,298.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.4996323883533478,0.050000000745058,0.0360322594642639,298.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.4996323883533478,0.050000000745058,0.0487847663462162,297.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.4996323883533478,0.050000000745058,0.2314139157533645,284.924560546875,284.95001220703125,294.8067932128906,293.9985046386719,294.9961853027344,298.2583312988281,284.8768615722656,1.0,0.176769882440567,0.9910615682601928,0.9910615682601928,0.1179456785321235,1.0,-0.4936184883117676,0.4816377460956573,0.0119807329028844,0.3481486439704895,0.6252406239509583,0.6252406239509583,0.0,37.51746368408203,60.0,13093.5,-0.0,38.38321304321289,1.0,283.146484375,284.6463317871094,296.6393127441406,297.6602783203125,293.1499938964844,293.1499938964844,283.1499938964844,34586.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585455656051636,1.0,0.0,0.0,2.078296184539795,2.07830810546875,2.882095202494384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.72998046875,0.0,380.6521911621094,1895.4371337890625,0.0,394.7350463867188,0.5648722648620605,1.0,0.0,3.0,1.0,0.0
17734200,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.4960482716560364,0.050000000745058,0.046383436769247,298.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.4960482716560364,0.050000000745058,0.0488439947366714,298.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.4960482716560364,0.050000000745058,0.0360760055482387,298.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.4960482716560364,0.050000000745058,0.0488439947366714,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.4960482716560364,0.050000000745058,0.2316948771476745,284.8785705566406,284.95001220703125,294.8045959472656,293.99713134765625,294.82427978515625,298.2430419921875,284.8597717285156,1.0,0.179521694779396,1.0,1.0,0.0,1.0,-0.4942260384559631,0.4942241907119751,1.8362378568781423e-06,0.3606418371200561,0.5844144225120544,0.5844144225120544,0.0,39.02473068237305,60.0,12815.7314453125,-0.0,39.71595001220703,1.0,283.1480407714844,284.6925048828125,296.6727905273437,297.6580505371094,293.1499938964844,293.1499938964844,283.1499938964844,39408.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419246315956116,1.0,0.0,0.0,1.949040412902832,1.9490524530410769,2.534749512506096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.32470703125,0.0,349.8739318847656,1895.4371337890625,0.0,357.0498962402344,0.5485410690307617,1.0,0.0,3.0,1.0,0.0
17734260,298.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.4874073266983032,0.050000000745058,0.0465321727097034,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.4874073266983032,0.050000000745058,0.0490006171166896,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.4874073266983032,0.050000000745058,0.0361916907131671,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.4874073266983032,0.050000000745058,0.0490006171166896,297.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.4874073266983032,0.050000000745058,0.2324378341436386,284.94195556640625,284.95001220703125,294.7984619140625,293.9933166503906,294.7993469238281,298.20343017578125,284.97479248046875,1.0,0.1865662783384323,1.0,1.0,0.0,1.0,-0.4958110451698303,0.4958106875419616,3.580449856599444e-07,0.3621680438518524,0.5918576121330261,0.5918576121330261,0.0,43.00571441650391,60.0,12867.302734375,-0.0,43.24476623535156,1.0,283.14959716796875,284.8775329589844,296.7901306152344,297.74029541015625,293.1499938964844,293.1499938964844,283.1499938964844,37818.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073293805122375,1.0,0.0,0.0,1.784674048423767,1.7846848964691162,2.1252557758089097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.0498046875,0.0,286.0874328613281,1895.4371337890625,0.0,288.74725341796875,0.5191361308097839,1.0,0.0,3.0,1.0,0.0
17734320,298.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4862924218177795,0.050000000745058,0.046552438288927,298.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4862924218177795,0.050000000745058,0.0490219593048095,298.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4862924218177795,0.050000000745058,0.0362074524164199,298.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4862924218177795,0.050000000745058,0.0490219593048095,297.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4862924218177795,0.050000000745058,0.2325390726327896,284.9580078125,284.95001220703125,294.7975769042969,293.9927673339844,294.79840087890625,298.1982116699219,284.9800720214844,1.0,0.187504157423973,1.0,1.0,0.0,1.0,-0.4960269927978515,0.4960266351699829,3.5804254139293334e-07,0.3623846173286438,0.6027885675430298,0.6027885675430298,0.0,43.54821395874024,48.0,12957.2666015625,-0.0,43.72734451293945,1.0,283.1496887207031,284.8663635253906,296.8157653808594,297.7726745605469,293.1499938964844,293.1499938964844,283.1499938964844,36402.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050372242927551,1.0,0.0,0.0,1.8170170783996584,1.8170279264450075,2.202984461519009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.09228515625,0.0,291.49853515625,1895.4371337890625,0.0,284.61578369140625,0.5220935344696045,1.0,0.0,3.0,1.0,0.0
17734380,298.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.484241247177124,0.050000000745058,0.046590119600296,298.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.484241247177124,0.050000000745058,0.0490616410970687,298.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.484241247177124,0.050000000745058,0.0362367592751979,298.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.484241247177124,0.050000000745058,0.0490616410970687,297.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.484241247177124,0.050000000745058,0.2327273041009903,284.9702453613281,284.95001220703125,294.7943420410156,293.9907531738281,294.7950744628906,298.17974853515625,284.9560546875,1.0,0.1889167875051498,1.0,1.0,0.0,1.0,-0.4964287579059601,0.4964284002780914,3.584863179639797e-07,0.362905353307724,0.6177700161933899,0.6177700161933899,0.0,44.55818557739258,48.0,13070.6142578125,-0.0,44.62678527832031,1.0,283.1498718261719,284.7974853515625,296.9154968261719,297.8941650390625,293.1499938964844,293.1499938964844,283.1499938964844,34119.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027340412139892,1.0,0.0,0.0,1.909488320350647,1.909499168395996,2.432917654004996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.72021484375,0.0,314.4994506835937,1895.4371337890625,0.0,280.5054931640625,0.5335056781768799,1.0,0.0,3.0,1.0,0.0
17734440,298.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4840408563613891,0.050000000745058,0.0465938225388526,298.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4840408563613891,0.050000000745058,0.0490655377507209,298.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4840408563613891,0.050000000745058,0.0362396389245986,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4840408563613891,0.050000000745058,0.0490655377507209,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4840408563613891,0.050000000745058,0.2327457964420318,284.94140625,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.16339111328125,284.931396484375,1.0,0.1889235973358154,1.0,1.0,0.0,1.0,-0.4964683055877685,0.4964679479598999,3.58624419050102e-07,0.3631646335124969,0.6000841856002808,0.6000841856002808,0.0,44.65950775146485,36.0,12944.0458984375,-0.0,44.71699905395508,1.0,283.14996337890625,284.78521728515625,296.9841613769531,297.9700927734375,293.1499938964844,293.1499938964844,283.1499938964844,36053.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063402414321899,1.0,0.0,0.0,1.8865504264831543,1.8865615129470823,2.3748174271531766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.3916015625,0.0,313.9322204589844,1895.4371337890625,0.0,286.95928955078125,0.5320926308631897,1.0,0.0,3.0,1.0,0.0
17734500,298.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.4852611422538757,0.050000000745058,0.0465713255107402,298.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.4852611422538757,0.050000000745058,0.049041848629713,298.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.4852611422538757,0.050000000745058,0.0362221412360668,298.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.4852611422538757,0.050000000745058,0.049041848629713,297.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.4852611422538757,0.050000000745058,0.2326334118843078,284.93536376953125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1488037109375,284.9416809082031,1.0,0.1877317577600479,1.0,1.0,0.0,1.0,-0.4962286949157715,0.4962283372879028,3.5852772839461977e-07,0.3632242977619171,0.5912987589836121,0.5912987589836121,0.0,44.0602912902832,36.0,12869.0712890625,-0.0,44.18294143676758,1.0,283.1499938964844,284.8178100585937,297.0155029296875,298.0074157714844,293.1499938964844,293.1499938964844,283.1499938964844,37179.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111075699329376,1.0,0.0,0.0,1.8364099264144893,1.836421012878418,2.2502598540086185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.572265625,0.0,300.9159545898437,1895.4371337890625,0.0,295.6501159667969,0.5255444645881653,1.0,0.0,3.0,1.0,0.0
17734560,298.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.4878028333187103,0.050000000745058,0.0465250238776207,298.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.4878028333187103,0.050000000745058,0.0489930883049964,298.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.4878028333187103,0.050000000745058,0.0361861288547515,298.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.4878028333187103,0.050000000745058,0.0489930883049964,297.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.4878028333187103,0.050000000745058,0.2324021160602569,284.9494323730469,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.135986328125,284.955322265625,1.0,0.1854311823844909,1.0,1.0,0.0,1.0,-0.4957353770732879,0.4957350194454193,3.582171359539643e-07,0.3631013035774231,0.5982982516288757,0.5982982516288757,0.0,42.82455062866211,25.0,12909.416015625,-0.0,43.083255767822266,1.0,283.1499938964844,284.8289489746094,297.0266418457031,298.031005859375,293.1499938964844,293.1499938964844,283.1499938964844,36315.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159879386425018,1.0,0.0,0.0,1.839151382446289,1.8391622304916384,2.256983151482929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.24658203125,0.0,298.5911560058594,1895.4371337890625,0.0,304.7469177246094,0.5247540473937988,1.0,0.0,3.0,1.0,0.0
17734620,298.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.4949446320533752,0.050000000745058,0.0464014373719692,298.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.4949446320533752,0.050000000745058,0.04886294901371,298.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.4949446320533752,0.050000000745058,0.0360900051891803,298.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.4949446320533752,0.050000000745058,0.04886294901371,297.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.4949446320533752,0.050000000745058,0.2317847907543182,284.9493713378906,284.95001220703125,294.78125,293.9827575683594,294.78179931640625,298.11676025390625,284.94537353515625,1.0,0.179335355758667,1.0,1.0,0.0,1.0,-0.4944187104701996,0.4944183528423309,3.572969546894456e-07,0.3625704944133758,0.5997864603996277,0.5997864603996277,0.0,39.52417755126953,25.0,12895.865234375,-0.0,40.15672302246094,1.0,283.1499938964844,284.8091125488281,297.02349853515625,298.04168701171875,293.1499938964844,293.1499938964844,283.1499938964844,35910.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423715740442276,1.0,0.0,0.0,1.8581106662750244,1.858121633529663,2.303756332366902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.296875,0.0,303.5094909667969,1895.4371337890625,0.0,319.5985412597656,0.5270063281059265,1.0,0.0,3.0,1.0,0.0
17734680,298.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4960162043571472,0.050000000745058,0.0463839434087276,298.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4960162043571472,0.050000000745058,0.0488445274531841,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4960162043571472,0.050000000745058,0.0360764004290103,298.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4960162043571472,0.050000000745058,0.0488445274531841,297.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4960162043571472,0.050000000745058,0.2316974103450775,284.9478759765625,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1148681640625,284.9444885253906,1.0,0.1784611493349075,1.0,1.0,0.0,1.0,-0.4942322969436645,0.4942319393157959,3.5716169577426626e-07,0.3624841570854187,0.5986387729644775,0.5986387729644775,0.0,39.05695343017578,25.0,12883.7734375,-0.0,39.7436408996582,1.0,283.1499938964844,284.8095703125,297.0210266113281,298.0391540527344,293.1499938964844,293.1499938964844,283.1499938964844,36028.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242881536483764,1.0,0.0,0.0,1.8550047874450684,1.855015754699707,2.2960612966471682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.5498046875,0.0,302.89813232421875,1895.4371337890625,0.0,320.7216491699219,0.5266422629356384,1.0,0.0,3.0,1.0,0.0
17734740,298.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.5115734934806824,0.050000000745058,0.0461638085544109,298.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.5115734934806824,0.1469906568527221,0.0486127138137817,298.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7551701068878174,0.1535015553236007,0.1064779013395309,298.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.5115734934806824,0.050000000745058,0.0486127138137817,297.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.5115734934806824,0.050000000745058,0.2305977791547775,285.0290222167969,284.95001220703125,294.7777709960937,293.9806823730469,294.7781677246094,298.08038330078125,285.090576171875,1.0,0.1759438961744308,1.0,1.0,0.0,1.0,-0.5765754580497742,0.5765750408172607,4.307902656819351e-07,0.4251727759838104,0.6597882509231567,0.6597882509231567,0.0,33.839576721191406,25.0,14667.8564453125,-0.0,44.14739227294922,1.0,283.1499938964844,284.96026611328125,297.0221252441406,298.0901184082031,293.1499938964844,293.1499938964844,283.1499938964844,32340.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429376870393753,1.0,0.0,0.0,1.943888545036316,1.943899273872376,2.52136715062079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.7099609375,0.0,319.77374267578125,1895.4371337890625,0.0,330.8537902832031,0.5396324396133423,1.0,0.0,3.0,1.0,0.0
17734800,297.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.5268688201904297,0.050000000745058,0.0459994077682495,298.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7118517160415649,0.1482028216123581,0.1104658097028732,298.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.7778329253196716,0.1517668664455413,0.1075184866786003,297.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.5268688201904297,0.050000000745058,0.0484395921230316,297.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.5268688201904297,0.050000000745058,0.2297765761613845,285.1044616699219,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0548400878906,285.1470947265625,1.0,0.1758594214916229,1.0,1.0,0.0,1.0,-0.6505591869354248,0.6505587100982666,5.016876798435987e-07,0.4807590246200561,0.7334185242652893,0.7334185242652893,0.0,30.06652069091797,28.0,16306.3291015625,-0.0,49.01101303100586,1.0,283.1499938964844,284.95562744140625,297.0513000488281,298.1737060546875,293.1499938964844,293.1499938964844,283.1499938964844,26658.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356021583080292,1.0,0.0,0.0,2.1511318683624268,2.1511425971984863,3.087645552568574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.02685546875,0.0,376.2589721679688,1895.4371337890625,0.0,343.6258850097656,0.5716550946235657,1.0,0.0,3.0,1.0,0.0
17734860,297.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.5347679257392883,0.050000000745058,0.045928593724966,297.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.7735052704811096,0.1433380544185638,0.1378299295902252,297.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.7858209609985352,0.1520102620124817,0.1066341996192932,297.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.5347679257392883,0.143434852361679,0.0483650229871273,297.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.5347679257392883,0.050000000745058,0.2294228374958038,285.1383361816406,284.95001220703125,294.7735595703125,293.97821044921875,294.7738342285156,297.97705078125,285.1000671386719,1.0,0.1758696734905243,1.0,1.0,0.0,1.0,-0.6818433403968811,0.6818428039550781,5.340880306903273e-07,0.5058584809303284,0.8753300905227661,0.8753300905227661,0.0,28.47040557861328,28.0,17853.423828125,-0.0,51.12816619873047,1.0,283.1499938964844,284.74334716796875,297.1742248535156,298.4603881835937,293.1499938964844,293.1499938964844,283.1499938964844,21477.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722568988800049,1.0,0.0,0.0,2.7187492847442627,2.7187628746032715,4.932097112941847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.66162109375,0.0,641.9840087890625,1895.4371337890625,0.0,428.7378234863281,0.6840078830718994,1.0,0.0,3.0,1.0,0.0
17734920,297.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.5420665144920349,0.050000000745058,0.045869842171669,297.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7812804579734802,0.1429723352193832,0.1371786296367645,297.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.795446515083313,0.1524517089128494,0.1067746058106422,297.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.6305490136146545,0.1443725079298019,0.0720656588673591,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.5420665144920349,0.050000000745058,0.229129359126091,285.1100769042969,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96881103515625,285.07489013671875,1.0,0.1762851923704147,1.0,1.0,0.0,1.0,-0.7092316746711731,0.7092311382293701,5.621657237497857e-07,0.5256814360618591,0.8717803955078125,0.8717803955078125,0.0,27.135009765625,46.0,18226.67578125,-0.0,53.111961364746094,1.0,283.1499938964844,284.7189025878906,297.1805114746094,298.4798583984375,293.1499938964844,293.1499938964844,283.1499938964844,22254.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781738221645355,1.0,0.0,0.0,2.776507377624512,2.7765214443206787,5.143882049196691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.7490234375,0.0,682.9525146484375,1895.4371337890625,0.0,444.3086242675781,0.6973863244056702,1.0,0.0,3.0,1.0,0.0
17734980,297.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.5552213191986084,0.1437689810991287,0.045775968581438,297.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.7948452234268188,0.142477199435234,0.1358749717473983,297.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8144491314888,0.1545711904764175,0.1078875958919525,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7887246012687683,0.1416792422533035,0.1328485608100891,297.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.5552213191986084,0.050000000745058,0.2286604344844818,285.1006164550781,284.95001220703125,294.7716979980469,293.9771423339844,294.7718811035156,297.9303283691406,285.12066650390625,1.0,0.1806492805480957,1.0,1.0,0.0,1.0,-0.7813103795051575,0.7813097238540649,6.416162818823068e-07,0.5809637308120728,0.9116801619529724,0.9116801619529724,0.0,25.309688568115234,46.0,19930.134765625,-0.0,60.86385726928711,1.0,283.1499938964844,284.7593994140625,297.1890869140625,298.5754089355469,293.1499938964844,293.1499938964844,283.1499938964844,24286.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998749494552612,1.0,0.0,0.0,2.9670732021331787,2.9670891761779785,5.874214821233181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.525390625,0.0,826.5883178710938,1895.4371337890625,0.0,506.538818359375,0.7430379986763,1.0,0.0,3.0,1.0,0.0
17735040,297.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.7980517745018005,0.1405909359455108,0.1210312694311142,297.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.8152203559875488,0.1430667489767074,0.1358194500207901,297.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8377899527549744,0.1572229415178299,0.1094757616519928,297.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.80983567237854,0.1383909434080124,0.1330683976411819,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.5722577571868896,0.050000000745058,0.2281415164470672,285.1703491210937,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.88037109375,285.1957397460937,1.0,0.1876048296689987,1.0,1.0,0.0,1.0,-0.8730777502059937,0.8730769753456116,7.509172519348795e-07,0.6501632332801819,1.0,1.0,0.0,23.446563720703125,34.0,22027.787109375,-0.0,72.80055236816406,1.0,283.1499938964844,284.7945861816406,297.1988830566406,298.6912841796875,293.1499938964844,293.1499938964844,283.1499938964844,23672.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225632786750793,1.0,0.0,0.0,3.201853036880493,3.201870918273926,6.840630248916568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.451171875,0.0,1008.4898681640624,1895.4371337890625,0.0,581.2116088867188,0.7951333522796631,1.0,0.0,3.0,1.0,0.0
17735100,297.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.7924824357032776,0.1338745951652526,0.1237467229366302,297.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.8056203126907349,0.1442237943410873,0.136713445186615,297.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.8313096165657043,0.1600314080715179,0.1114327907562255,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.7938227653503418,0.1367414444684982,0.1309543401002884,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.5626484155654907,0.050000000745058,0.2284221202135086,285.2033386230469,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.829833984375,285.19439697265625,1.0,0.1903143972158432,1.0,1.0,0.0,1.0,-0.8775829076766968,0.8775821328163147,7.569931881334924e-07,0.6542801260948181,1.0,1.0,0.0,25.003150939941406,34.0,22431.32421875,-0.0,75.89236450195312,1.0,283.1499938964844,284.744140625,297.2025146484375,298.7760314941406,293.1499938964844,293.1499938964844,283.1499938964844,25768.9140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457015633583069,1.0,0.0,0.0,3.3814690113067627,3.381488561630249,7.629641345374694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.888671875,0.0,1183.513916015625,1895.4371337890625,0.0,668.905029296875,0.8366526961326599,1.0,0.0,3.0,1.0,0.0
17735160,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.7767254710197449,0.1300344914197921,0.1193776205182075,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.8018909096717834,0.1456602215766906,0.1379817128181457,297.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.8299514651298523,0.1627924144268036,0.1134039238095283,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.7855790257453918,0.1361492276191711,0.1299573332071304,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5575306415557861,0.050000000745058,0.2285827696323394,285.1595764160156,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82147216796875,285.1459350585937,1.0,0.1913838237524032,1.0,1.0,0.0,1.0,-0.8752219080924988,0.8752211928367615,7.543708306911867e-07,0.6530452966690063,1.0,1.0,0.0,25.84383201599121,25.0,22445.966796875,-0.0,76.73358154296875,1.0,283.1499938964844,284.6826477050781,297.1669006347656,298.7731628417969,293.1499938964844,293.1499938964844,283.1499938964844,27857.01953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631656646728516,1.0,0.0,0.0,3.5155208110809326,3.5155420303344727,8.246556717494968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.52490234375,0.0,1329.9549560546875,1895.4371337890625,0.0,743.699951171875,0.8686566352844238,1.0,0.0,3.0,1.0,0.0
17735220,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.769806444644928,0.1278014928102493,0.1160711720585823,297.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8067123889923096,0.14810511469841,0.1401994377374649,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8369033932685852,0.1668836027383804,0.116292580962181,297.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7855474352836609,0.1363445371389389,0.1297340244054794,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.5578893423080444,0.050000000745058,0.2285711914300918,285.10174560546875,284.95001220703125,294.7673645019531,293.97479248046875,294.7674255371094,297.7519836425781,285.0943908691406,1.0,0.1913921386003494,1.0,1.0,0.0,1.0,-0.8770981431007385,0.8770974278450012,7.572525646537542e-07,0.6553259491920471,1.0,1.0,0.0,25.81315040588379,25.0,22530.431640625,-0.0,77.01679992675781,1.0,283.1499938964844,284.6212463378906,297.0833435058594,298.702880859375,293.1499938964844,293.1499938964844,283.1499938964844,30334.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577588677406311,1.0,0.0,0.0,3.668542861938477,3.6685659885406494,8.980085794974002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.75390625,0.0,1511.2919921875,1895.4371337890625,0.0,811.5543823242188,0.9051352739334106,1.0,0.0,3.0,1.0,0.0
17735280,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8120194673538208,0.1278176605701446,0.1155838966369628,297.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8499936461448669,0.1489525288343429,0.1407261490821838,297.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8842065334320068,0.1681760996580124,0.1170112937688827,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.828402042388916,0.136673554778099,0.1296899020671844,297.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.6426751613616943,0.1213449984788894,0.287590891122818,285.0906066894531,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7130432128906,285.09454345703125,1.0,0.1921019107103347,1.0,1.0,0.0,1.0,-0.948558270931244,0.948557436466217,8.478641007059196e-07,0.7056416869163513,1.0,1.0,0.0,21.229780197143555,43.0,23512.9609375,-0.0,82.96714782714844,1.0,283.1499938964844,284.6333923339844,297.0598449707031,298.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,30939.4921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796509981155396,1.0,0.0,0.0,3.70493483543396,3.704958438873291,9.159134606306908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.95654296875,0.0,1556.7159423828125,1895.4371337890625,0.0,821.7294921875,0.9138084650039672,1.0,0.0,3.0,1.0,0.0
17735340,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.9533514976501464,0.1288781762123108,0.1158875674009323,297.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40936279296875,0.8821602463722229,0.1593123376369476,0.0987551063299179,297.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.8821602463722229,0.1839079558849334,0.0729401558637619,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.9788172245025636,0.1415446400642395,0.1320841014385223,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.915910303592682,0.1137731224298477,0.5212783217430115,285.4118957519531,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7904968261719,285.4259948730469,1.0,0.2071910500526428,1.0,1.0,0.0,1.0,-1.1429662704467771,1.1429651975631714,1.142662654274318e-06,0.8602559566497803,1.0,1.0,0.0,15.234222412109377,63.0,28139.23828125,-0.0,113.39702606201172,1.0,283.1499938964844,284.90283203125,297.1200866699219,298.97393798828125,293.1499938964844,293.1499938964844,283.1499938964844,32918.890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063167452812195,1.0,0.0,0.0,3.821611881256104,3.821637153625488,9.74510385276517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.48876953125,0.0,1708.470703125,1895.4371337890625,0.0,964.5407104492188,0.9415959119796752,1.0,0.0,3.0,1.0,0.0
17735400,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.9533514976501464,0.1288781762123108,0.1158875674009323,297.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40936279296875,0.8821602463722229,0.1593123376369476,0.0987551063299179,297.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.8821602463722229,0.1839079558849334,0.0729401558637619,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.9788172245025636,0.1415446400642395,0.1320841014385223,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.915910303592682,0.1137731224298477,0.5212783217430115,285.4118957519531,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7904968261719,285.4259948730469,1.0,0.2071910500526428,1.0,1.0,0.0,1.0,-1.1429662704467771,1.1429651975631714,1.142662654274318e-06,0.8602559566497803,1.0,1.0,0.0,15.234222412109377,63.0,28139.23828125,-0.0,113.39702606201172,1.0,283.1499938964844,284.90283203125,297.1200866699219,298.97393798828125,293.1499938964844,293.1499938964844,283.1499938964844,32918.890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063167452812195,1.0,0.0,0.0,3.821611881256104,3.821637153625488,9.74510385276517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.48876953125,0.0,1708.470703125,1895.4371337890625,0.0,964.5407104492188,0.9415959119796752,1.0,0.0,3.0,1.0,0.0
17735460,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.9046270847320556,0.1295882165431976,0.116570845246315,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.9787037372589112,0.1612632274627685,0.1525280028581619,297.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9221822619438172,0.1875487267971038,0.0954391434788703,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.9370629787445068,0.1420629322528839,0.1346506029367447,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.8608617782592773,0.110400766134262,0.5032137632369995,285.4854431152344,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.7552795410156,285.4984130859375,1.0,0.2196771800518036,1.0,1.0,0.0,1.0,-1.2001278400421145,1.2001266479492188,1.240800770574424e-06,0.9060067534446716,1.0,1.0,0.0,17.867385864257812,63.0,29353.453125,-0.0,135.3793182373047,1.0,283.1499938964844,284.95721435546875,297.1368408203125,299.0867614746094,293.1499938964844,293.1499938964844,283.1499938964844,33753.71875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627770721912384,1.0,0.0,0.0,3.8697667121887207,3.869792461395264,9.99223971120955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.6015625,0.0,1773.8717041015625,1895.4371337890625,0.0,1094.0850830078125,0.9530587196350098,1.0,0.0,3.0,1.0,0.0
17735520,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.8698006272315979,0.1301252841949463,0.1170525252819061,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.9395246505737304,0.1606997102499008,0.1527140587568283,297.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.987473726272583,0.1860241442918777,0.1308919936418533,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5288391113281,0.8971777558326721,0.1424148678779602,0.1349968761205673,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.8252032995223999,0.1090785935521125,0.4962046146392822,285.5304260253906,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7164611816406,285.54302978515625,1.0,0.2282567322254181,1.0,1.0,0.0,1.0,-1.234808087348938,1.234806776046753,1.302968712479924e-06,0.9337500929832458,1.0,1.0,0.0,20.33771705627441,81.0,30078.943359375,-0.0,150.52581787109375,1.0,283.1499938964844,284.9914245605469,297.13250732421875,299.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,34133.4453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392037868499756,1.0,0.0,0.0,3.891473054885864,3.891499280929565,1.0104652119480306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.91943359375,0.0,1803.8897705078125,1895.4371337890625,0.0,1168.00390625,0.9582248330116272,1.0,0.0,3.0,1.0,0.0
17735580,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.7416664958000183,0.1314261108636856,0.1188543885946273,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.7925571203231812,0.1605261415243148,0.1528903692960739,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.8270899057388306,0.1824545562267303,0.1285814493894577,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.7629911303520203,0.1436092406511306,0.1366702914237976,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.6947041749954224,0.1065475493669509,0.4860653281211853,285.54803466796875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.62457275390625,285.5458984375,1.0,0.2501716911792755,1.0,1.0,0.0,1.0,-1.2275807857513428,1.2275795936584473,1.2902611388199148e-06,0.9284642338752748,1.0,1.0,0.0,36.26486587524414,69.0,30101.712890625,-0.0,181.2706756591797,1.0,283.1499938964844,284.9801940917969,297.0806579589844,299.13629150390625,293.1499938964844,293.1499938964844,283.1499938964844,34866.27734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606231927871704,1.0,0.0,0.0,3.933025598526001,3.933052301406861,1.032159502756258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.333984375,0.0,1862.2940673828125,1895.4371337890625,0.0,1314.9442138671875,0.968112051486969,1.0,0.0,3.0,1.0,0.0
17735640,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.7416664958000183,0.1314261108636856,0.1188543885946273,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.7925571203231812,0.1605261415243148,0.1528903692960739,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.8270899057388306,0.1824545562267303,0.1285814493894577,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.7629911303520203,0.1436092406511306,0.1366702914237976,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.6947041749954224,0.1065475493669509,0.4860653281211853,285.54803466796875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.62457275390625,285.5458984375,1.0,0.2501716911792755,1.0,1.0,0.0,1.0,-1.2275807857513428,1.2275795936584473,1.2902611388199148e-06,0.9284642338752748,1.0,1.0,0.0,36.26486587524414,69.0,30101.712890625,-0.0,181.2706756591797,1.0,283.1499938964844,284.9801940917969,297.0806579589844,299.13629150390625,293.1499938964844,293.1499938964844,283.1499938964844,34866.27734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606231927871704,1.0,0.0,0.0,3.933025598526001,3.933052301406861,1.032159502756258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.333984375,0.0,1862.2940673828125,1895.4371337890625,0.0,1314.9442138671875,0.968112051486969,1.0,0.0,3.0,1.0,0.0
